time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388320,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149475097656,0.9738738536834716,0.2433042079210281,0.2188332080841064,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154052734375,0.998290240764618,0.2867489457130432,0.2520135641098022,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4152526855469,0.9910917282104492,0.2587018311023712,0.1808420419692993,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151916503906,0.9865806698799132,0.2544664740562439,0.2407474815845489,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.9588200449943542,0.2320587486028671,1.0432652235031128,286.41650390625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.22802734375,286.42449951171875,1.0,0.4111241996288299,1.0,1.0,0.0,1.0,-2.323676347732544,2.32367205619812,4.347916274127783e-06,1.797876000404358,0.655583918094635,0.655583918094635,0.0,53.1191291809082,62.0,19112.8671875,-0.0,926.4506225585938,1.0,283.1783142089844,285.806396484375,292.2481689453125,293.5932006835937,293.1499938964844,293.1499938964844,283.1499938964844,21643.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279926300048828,1.0,0.0,0.0,1.7231972217559814,1.7232049703598022,1.981359929459359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4571.380859375,0.0,209.4379119873047,1895.4371337890625,0.0,1095.4884033203125,0.4619306027889251,1.0,0.0,3.0,1.0,0.0
12388380,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809875488281,0.9758553504943848,0.2440163791179657,0.2194249629974365,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812927246094,0.998133897781372,0.2895026206970215,0.2508905827999115,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.481201171875,0.9929608702659608,0.2596456408500671,0.1814647614955902,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.9887869954109192,0.2556266784667969,0.2417948991060257,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808349609375,0.960763931274414,0.2325764894485473,1.045336365699768,286.4820556640625,288.59716796875,291.208740234375,289.3016662597656,291.20770263671875,297.2392272949219,286.4874267578125,1.0,0.412141740322113,1.0,1.0,0.0,1.0,-2.327505588531494,2.3275012969970703,4.361630999483168e-06,1.8005156517028809,0.6424278020858765,0.6424278020858765,0.0,53.09297180175781,62.0,18798.42578125,-0.0,930.2556762695312,1.0,283.17950439453125,285.8648681640625,292.2479553222656,293.5747375488281,293.1499938964844,293.1499938964844,283.1499938964844,21491.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622231662273407,1.0,0.0,0.0,1.6620452404022217,1.6620527505874634,1.843228147890841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4558.53125,0.0,192.5470733642578,1895.4371337890625,0.0,1059.467041015625,0.4480501413345337,1.0,0.0,3.0,1.0,0.0
12388440,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5525207519531,0.9705554842948914,0.2447859942913055,0.2201111316680908,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.552978515625,0.9988772869110109,0.2918053269386291,0.2568436563014984,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528259277344,0.9886468648910522,0.2606467306613922,0.1821597963571548,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.9845218658447266,0.2568451762199402,0.2429409474134445,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55224609375,0.9547147750854492,0.2331612855195999,1.0479227304458618,286.55401611328125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.24859619140625,286.5619201660156,1.0,0.4151460528373718,1.0,1.0,0.0,1.0,-2.3407862186431885,2.3407819271087646,4.411136615090072e-06,1.8106460571289065,0.6299610137939453,0.6299610137939453,0.0,54.20504379272461,82.0,18462.54296875,-0.0,948.3071899414062,1.0,283.1806030273437,285.9292907714844,292.2507629394531,293.5574035644531,293.1499938964844,293.1499938964844,283.1499938964844,21475.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162991523742676,1.0,0.0,0.0,1.5887008905410769,1.5887080430984497,1.684138055679796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4540.24169921875,0.0,174.15211486816406,1895.4371337890625,0.0,1023.28271484375,0.434387743473053,1.0,0.0,3.0,1.0,0.0
12388500,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.958740770816803,0.2456532716751098,0.2208973467350006,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388854980469,0.9990000128746032,0.2932662069797516,0.2682511210441589,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385498046875,0.978629469871521,0.2617374360561371,0.1829293817281723,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.9743719100952148,0.2581475079059601,0.2441852539777755,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63800048828125,0.9417458176612854,0.2338295131921768,1.0509943962097168,286.63970947265625,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2541198730469,286.64752197265625,1.0,0.4199522733688354,1.0,1.0,0.0,1.0,-2.361531972885132,2.361527442932129,4.489271304919384e-06,1.8265892267227173,0.6184147596359253,0.6184147596359253,0.0,56.319114685058594,82.0,18200.96484375,-0.0,978.404296875,1.0,283.18194580078125,286.0033874511719,292.2537841796875,293.5412902832031,293.1499938964844,293.1499938964844,283.1499938964844,21231.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099742650985718,1.0,0.0,0.0,1.527063488960266,1.52707040309906,1.555992810153839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4529.67626953125,0.0,159.00994873046875,1895.4371337890625,0.0,985.7464599609376,0.4216588139533996,1.0,0.0,3.0,1.0,0.0
12388560,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221069335937,0.9323869943618774,0.2465824335813522,0.2218279242515564,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7228088378906,0.9892368912696838,0.2937606573104858,0.2783031165599823,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223815917969,0.9548863172531128,0.2628857493400574,0.1838067322969436,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223205566406,0.9502741694450378,0.2595040202140808,0.245570957660675,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.9147337675094604,0.2345460802316665,1.054722785949707,286.723388671875,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2548828125,286.72930908203125,1.0,0.4260675311088562,1.0,1.0,0.0,1.0,-2.382448434829712,2.382443904876709,4.569714747049147e-06,1.843172192573548,0.6075968146324158,0.6075968146324158,0.0,60.28242874145508,102.0,17940.2890625,-0.0,1016.46337890625,1.0,283.1831970214844,286.0735778808594,292.2600402832031,293.5315856933594,293.1499938964844,293.1499938964844,283.1499938964844,20976.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037694811820984,1.0,0.0,0.0,1.472497582435608,1.4725041389465332,1.4467804021478514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4521.1279296875,0.0,146.29420471191406,1895.4371337890625,0.0,949.99267578125,0.4098578691482544,1.0,0.0,3.0,1.0,0.0
12388620,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.799560546875,0.8928948640823364,0.2475069761276245,0.2228891849517822,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8001708984375,0.9521182775497437,0.2943116426467895,0.278980940580368,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998046875,0.9132409691810608,0.2640315294265747,0.1847850233316421,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997436523437,0.9090221524238586,0.2608582973480224,0.2470918595790863,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7993469238281,0.8777639865875244,0.2352541536092758,1.059063196182251,286.8007202148437,288.4877014160156,291.2969970703125,289.3281555175781,291.29595947265625,297.2552795410156,286.80633544921875,1.0,0.4326338469982147,1.0,1.0,0.0,1.0,-2.392251968383789,2.392247200012207,4.607158643921139e-06,1.8506664037704468,0.5974188446998596,0.5974188446998596,0.0,66.84019470214844,102.0,17695.2265625,-0.0,1054.0001220703125,1.0,283.1845092773437,286.1406555175781,292.2676696777344,293.52117919921875,293.1499938964844,293.1499938964844,283.1499938964844,20679.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977628827095032,1.0,0.0,0.0,1.4209198951721191,1.420926213264465,1.3472016746618465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4512.32958984375,0.0,134.79318237304688,1895.4371337890625,0.0,916.4197998046876,0.3989664912223816,1.0,0.0,3.0,1.0,0.0
12388680,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8623342514038086,0.2483925223350525,0.2239646166563034,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.914829671382904,0.2951331436634063,0.279910683631897,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84771728515625,0.8812111616134644,0.2651500105857849,0.1857786476612091,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8476867675781,0.8777517676353455,0.2621925771236419,0.2486366182565689,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.847412109375,0.8482159376144409,0.235943004488945,1.063503623008728,286.8483581542969,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.25701904296875,286.8523864746094,1.0,0.4397812187671661,1.0,1.0,0.0,1.0,-2.4030442237854004,2.4030394554138184,4.648749836633215e-06,1.8590164184570312,0.5874425768852234,0.5874425768852234,0.0,74.10853576660156,122.0,17510.068359375,-0.0,1095.6343994140625,1.0,283.1853332519531,286.180419921875,292.2803955078125,293.5251159667969,293.1499938964844,293.1499938964844,283.1499938964844,20425.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925804376602173,1.0,0.0,0.0,1.389458417892456,1.3894646167755127,1.2882036060091198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4508.03857421875,0.0,127.89344787597656,1895.4371337890625,0.0,888.3283081054688,0.3894307613372803,1.0,0.0,3.0,1.0,0.0
12388740,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410095214844,0.8374491333961487,0.2493073940277099,0.2250414341688156,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416809082031,0.8858338594436646,0.2961722016334533,0.2810771763324737,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412841796875,0.8550025224685669,0.2662951052188873,0.186778649687767,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94122314453125,0.8520391583442688,0.2635502815246582,0.2501939833164215,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407653808594,0.8242002129554749,0.2366523444652557,1.068004131317139,286.9423217773437,288.43096923828125,291.3427734375,289.3416442871094,291.3417053222656,297.2597961425781,286.94873046875,1.0,0.4473623633384704,1.0,1.0,0.0,1.0,-2.414216995239258,2.414212226867676,4.691999038186623e-06,1.8676542043685915,0.5787606239318848,0.5787606239318848,0.0,82.00887298583984,122.0,17090.740234375,-0.0,1140.6668701171875,1.0,283.18701171875,286.2616882324219,292.28533935546875,293.5052795410156,293.1499938964844,293.1499938964844,283.1499938964844,20340.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869153141975403,1.0,0.0,0.0,1.3175584077835083,1.3175643682479858,1.158332381123728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4488.08154296875,0.0,114.38011932373048,1895.4371337890625,0.0,858.5437622070312,0.3794804215431213,1.0,0.0,3.0,1.0,0.0
12388800,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.8168746829032898,0.2502312958240509,0.2261736541986465,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.8622845411300659,0.297342449426651,0.2824414074420929,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.8337348699569702,0.2674500048160553,0.1878181099891662,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.994140625,0.8311843276023865,0.2649176120758056,0.251800388097763,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.8030298948287964,0.2373716086149215,1.0727252960205078,286.994873046875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2630920410156,286.9989929199219,1.0,0.455280601978302,1.0,1.0,0.0,1.0,-2.4260661602020264,2.4260613918304443,4.738103143608896e-06,1.876819968223572,0.570202648639679,0.570202648639679,0.0,90.38233947753906,110.0,16915.5390625,-0.0,1188.84716796875,1.0,283.1880798339844,286.3056335449219,292.2944030761719,293.50469970703125,293.1499938964844,293.1499938964844,283.1499938964844,20074.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815718173980713,1.0,0.0,0.0,1.289254903793335,1.2892606258392334,1.1091007223740237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4484.40576171875,0.0,108.74781799316406,1895.4371337890625,0.0,831.3154907226562,0.3712877929210663,1.0,0.0,3.0,1.0,0.0
12388860,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.8083840012550354,0.2511768639087677,0.2271465808153152,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.8532921075820923,0.2986085116863251,0.2837350368499756,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.8255652785301208,0.2686231732368469,0.1887354403734207,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.8232564926147461,0.2663003802299499,0.253242552280426,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07501220703125,0.7940265536308289,0.2381054610013961,1.0766717195510864,287.07635498046875,288.37286376953125,291.3896179199219,289.3554077148437,291.3885498046875,297.2666931152344,287.0819702148437,1.0,0.4591666758060455,1.0,1.0,0.0,1.0,-2.436368465423584,2.436363697052002,4.778469246957684e-06,1.8848373889923096,0.5626848340034485,0.5626848340034485,0.0,94.6053466796875,110.0,16588.87890625,-0.0,1218.4141845703125,1.0,283.1896057128906,286.3747253417969,292.2997436523437,293.48876953125,293.1499938964844,293.1499938964844,283.1499938964844,19902.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575957179069519,1.0,0.0,0.0,1.2356218099594116,1.2356274127960205,1.0187428500785245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4469.880859375,0.0,99.44043731689452,1895.4371337890625,0.0,803.5902709960938,0.3633354306221008,1.0,0.0,3.0,1.0,0.0
12388920,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12567138671875,0.8060279488563538,0.2521438598632812,0.2280618250370025,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1260681152344,0.8510370850563049,0.2999410033226013,0.2850196361541748,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1258239746094,0.8234869241714478,0.2698142528533935,0.1896032989025116,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1258239746094,0.8213857412338257,0.2676993608474731,0.25461345911026,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1255187988281,0.7914826273918152,0.2388567179441452,1.0802764892578125,287.1264343261719,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2705383300781,287.1301574707031,1.0,0.4615232944488525,1.0,1.0,0.0,1.0,-2.4460325241088867,2.4460277557373047,4.816437467525248e-06,1.8923276662826536,0.5553790926933289,0.5553790926933289,0.0,96.33714294433594,98.0,16382.6025390625,-0.0,1237.073486328125,1.0,283.1907043457031,286.41668701171875,292.30889892578125,293.4876403808594,293.1499938964844,293.1499938964844,283.1499938964844,19709.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706732273101807,1.0,0.0,0.0,1.20708167552948,1.2070870399475098,9.722248961452352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4464.39892578125,0.0,94.47746276855467,1895.4371337890625,0.0,778.3075561523438,0.3564477562904358,1.0,0.0,3.0,1.0,0.0
12388980,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1941833496094,0.8076443076133728,0.2531407177448272,0.2289256006479263,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1946716308594,0.8528523445129395,0.3013291656970978,0.2862860858440399,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.19439697265625,0.8251541256904602,0.2710302472114563,0.1904297918081283,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1943664550781,0.8232585191726685,0.2691203951835632,0.2559278011322021,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1940002441406,0.7929080724716187,0.2396305054426193,1.0836209058761597,287.19512939453125,288.3133850097656,291.4375915527344,289.3694763183594,291.4364929199219,297.27447509765625,287.19989013671875,1.0,0.462611049413681,1.0,1.0,0.0,1.0,-2.4551825523376465,2.4551775455474854,4.852518031839281e-06,1.899413824081421,0.5489258766174316,0.5489258766174316,0.0,96.39196014404295,98.0,16117.689453125,-0.0,1248.2344970703125,1.0,283.1920471191406,286.4740905761719,292.3160400390625,293.4768981933594,293.1499938964844,293.1499938964844,283.1499938964844,19547.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653491020202637,1.0,0.0,0.0,1.166089653968811,1.1660948991775513,9.073133355741449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4453.64013671875,0.0,87.93394470214844,1895.4371337890625,0.0,753.6080932617188,0.3500810265541076,1.0,0.0,3.0,1.0,0.0
12389040,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398681640625,0.8123942613601685,0.2541520297527313,0.2297696322202682,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402648925781,0.8580235242843628,0.302749902009964,0.2875499427318573,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400207519531,0.8298737406730652,0.2722588181495666,0.1912371963262558,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400207519531,0.8281710743904114,0.2705533802509308,0.2572133541107178,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2397155761719,0.797572135925293,0.2404181659221649,1.0868308544158936,287.2406005859375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2784118652344,287.2441101074219,1.0,0.4627194702625274,1.0,1.0,0.0,1.0,-2.464086532592773,2.4640817642211914,4.8877600420382805e-06,1.906308650970459,0.5427398681640625,0.5427398681640625,0.0,95.11278533935548,86.0,15900.5859375,-0.0,1253.5701904296875,1.0,283.1930847167969,286.5118713378906,292.326416015625,293.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,19375.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604519844055176,1.0,0.0,0.0,1.1386823654174805,1.1386874914169312,8.651642957602237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4447.267578125,0.0,83.59912109375,1895.4371337890625,0.0,731.5618286132812,0.3445339798927307,1.0,0.0,3.0,1.0,0.0
12389100,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987060546875,0.8196256756782532,0.2551865577697754,0.2305835634469986,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29913330078125,0.8661922216415405,0.304203063249588,0.2887967824935913,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.29888916015625,0.8372559547424316,0.2735072076320648,0.1920204311609268,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2988586425781,0.8357265591621399,0.2720041871070862,0.2584660351276397,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.805019736289978,0.2412243038415908,1.0898936986923218,287.2995300292969,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.2823486328125,287.3036804199219,1.0,0.4620552659034729,1.0,1.0,0.0,1.0,-2.4726884365081787,2.4726836681365967,4.921922936773626e-06,1.9129652976989744,0.5372995138168335,0.5372995138168335,0.0,92.79457092285156,86.0,15676.125,-0.0,1254.1904296875,1.0,283.1942749023437,286.5605163574219,292.33526611328125,293.4718933105469,293.1499938964844,293.1499938964844,283.1499938964844,19231.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556650161743164,1.0,0.0,0.0,1.1060030460357666,1.1060081720352173,8.162179199189269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4439.05517578125,0.0,78.76878356933594,1895.4371337890625,0.0,710.6201782226562,0.3394964933395386,1.0,0.0,3.0,1.0,0.0
12389160,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471374511719,0.8292603492736816,0.2562428712844848,0.2313922196626663,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475341796875,0.8774382472038269,0.3056832551956177,0.2900435030460357,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3472900390625,0.8474046587944031,0.2747745513916015,0.1927966326475143,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3472900390625,0.8460279107093811,0.273472249507904,0.2597066462039947,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34698486328125,0.8148465752601624,0.2420485764741897,1.0929011106491089,287.347900390625,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.2862854003906,287.3515930175781,1.0,0.460791528224945,1.0,1.0,0.0,1.0,-2.481194496154785,2.481189489364624,4.955820259056054e-06,1.9195454120635984,0.5322890877723694,0.5322890877723694,0.0,89.64189910888672,74.0,15494.283203125,-0.0,1251.1610107421875,1.0,283.19537353515625,286.600341796875,292.3450622558594,293.470947265625,293.1499938964844,293.1499938964844,283.1499938964844,19089.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511420369148254,1.0,0.0,0.0,1.081377387046814,1.0813822746276855,7.802755419561437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4433.93212890625,0.0,75.19136047363281,1895.4371337890625,0.0,691.3742065429688,0.3350810408592224,1.0,0.0,3.0,1.0,0.0
12389220,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39044189453125,0.8414896726608276,0.2573031485080719,0.23218734562397,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39080810546875,0.8918327689170837,0.30717334151268,0.291281521320343,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905944824219,0.8605443239212036,0.2760460376739502,0.1935616135597229,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905944824219,0.8593147993087769,0.2749446928501129,0.2609316408634186,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.39031982421875,0.8267055749893188,0.2428788840770721,1.0958409309387207,287.39111328125,288.1901550292969,291.5369567871094,289.3989562988281,291.53582763671875,297.2900085449219,287.3943786621094,1.0,0.4590722322463989,1.0,1.0,0.0,1.0,-2.48956036567688,2.4895553588867188,4.989276021660771e-06,1.9260175228118896,0.5277225375175476,0.5277225375175476,0.0,85.86676025390625,74.0,15407.919921875,-0.0,1245.2911376953125,1.0,283.1963195800781,286.6407470703125,292.3562927246094,293.47344970703125,293.1499938964844,293.1499938964844,283.1499938964844,18967.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470479726791382,1.0,0.0,0.0,1.0638420581817627,1.0638469457626345,7.551753355983237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4433.44482421875,0.0,72.6731185913086,1895.4371337890625,0.0,674.3974609375,0.3311527669429779,1.0,0.0,3.0,1.0,0.0
12389280,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.426025390625,0.8569539189338684,0.2583507895469665,0.2329613715410232,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.9099041819572448,0.3086576163768768,0.2925032377243042,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4261474609375,0.8771782517433167,0.2773074507713318,0.194311112165451,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4261474609375,0.8761090040206909,0.276408702135086,0.2621365189552307,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259033203125,0.8412681818008423,0.2437030524015426,1.098694086074829,287.4266662597656,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.29345703125,287.4298400878906,1.0,0.4569944143295288,1.0,1.0,0.0,1.0,-2.497734546661377,2.497729539871216,5.022077857574914e-06,1.9323419332504272,0.523517370223999,0.523517370223999,0.0,81.61688232421875,62.0,15244.046875,-0.0,1237.1201171875,1.0,283.1971130371094,286.6749572753906,292.3698425292969,293.4810485839844,293.1499938964844,293.1499938964844,283.1499938964844,18854.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436511635780334,1.0,0.0,0.0,1.0418049097061155,1.0418096780776978,7.24212867453389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4429.18701171875,0.0,69.6786117553711,1895.4371337890625,0.0,660.6259155273438,0.3276791870594024,1.0,0.0,3.0,1.0,0.0
12389340,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4688720703125,0.8766999840736389,0.2594083249568939,0.2337176352739334,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4692077636719,0.9344534873962402,0.3101522028446197,0.2937101721763611,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.468994140625,0.8980796933174133,0.2785771191120147,0.195047378540039,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.468994140625,0.897196888923645,0.2778793573379516,0.2633237242698669,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46875,0.8598006367683411,0.2445338368415832,1.1014695167541504,287.469482421875,288.1263732910156,291.5884094238281,289.4144897460937,291.5872497558594,297.2967529296875,287.4724426269531,1.0,0.4546242654323578,1.0,1.0,0.0,1.0,-2.5057389736175537,2.5057339668273926,5.05429670738522e-06,1.9385308027267456,0.5199071764945984,0.5199071764945984,0.0,76.98117065429688,62.0,15198.7890625,-0.0,1227.0350341796875,1.0,283.197998046875,286.7162475585937,292.38189697265625,293.4855651855469,293.1499938964844,293.1499938964844,283.1499938964844,18755.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406172275543213,1.0,0.0,0.0,1.0280005931854248,1.0280053615570068,7.05147868984568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4430.986328125,0.0,67.78900909423828,1895.4371337890625,0.0,648.5624389648438,0.3246130347251892,1.0,0.0,3.0,1.0,0.0
12389400,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986572265625,0.9019080996513368,0.2604579031467438,0.2344671934843063,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989318847656,0.963663935661316,0.3116420209407806,0.2949109077453613,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.498779296875,0.9261323809623718,0.2798401117324829,0.1957778632640838,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.498779296875,0.9253625273704528,0.2793438732624054,0.2645021975040436,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.49853515625,0.883862316608429,0.245359718799591,1.1042051315307615,287.49920654296875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2997741699219,287.5018920898437,1.0,0.4520385265350342,1.0,1.0,0.0,1.0,-2.513662815093994,2.513657808303833,5.086296368972398e-06,1.944658160209656,0.5165652632713318,0.5165652632713318,0.0,72.05230712890625,50.0,15065.775390625,-0.0,1215.5250244140625,1.0,283.1986999511719,286.7450256347656,292.3954772949219,293.49591064453125,293.1499938964844,293.1499938964844,283.1499938964844,18656.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381894707679749,1.0,0.0,0.0,1.0104798078536987,1.0104844570159912,6.813161945729007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4428.20654296875,0.0,65.50023651123047,1895.4371337890625,0.0,639.067626953125,0.3219254910945892,1.0,0.0,3.0,1.0,0.0
12389460,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53668212890625,0.937553644180298,0.2615123391151428,0.2352031469345092,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5369873046875,0.9938310384750366,0.3131363987922668,0.2960994839668274,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.53680419921875,0.9624757170677184,0.2811067998409271,0.1964982748031616,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53680419921875,0.962007701396942,0.280810683965683,0.2656669914722442,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365600585937,0.9161293506622314,0.2461877018213272,1.106879711151123,287.5372314453125,288.06109619140625,291.6410522460937,289.4306640625,291.639892578125,297.3026428222656,287.5399475097656,1.0,0.4492720663547516,1.0,1.0,0.0,1.0,-2.521453857421875,2.521448850631714,5.117854470881866e-06,1.9506802558898928,0.5138006210327148,0.5138006210327148,0.0,66.88850402832031,50.0,15032.9501953125,-0.0,1202.765869140625,1.0,283.199462890625,286.78125,292.4072265625,293.5018920898437,293.1499938964844,293.1499938964844,283.1499938964844,18574.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360473990440369,1.0,0.0,0.0,0.9990233182907104,0.9990279674530028,6.659547580056825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4430.14208984375,0.0,63.998634338378906,1895.4371337890625,0.0,630.8060302734375,0.3195816874504089,1.0,0.0,3.0,1.0,0.0
12389520,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614318847656,0.9620027542114258,0.262518972158432,0.2360157966613769,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.9990000128746032,0.3150987923145294,0.2841476798057556,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.9841184616088868,0.2823270857334137,0.1972779333591461,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.9839215278625488,0.2822315990924835,0.2669111490249634,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56134033203125,0.941068947315216,0.2469711005687713,1.1099306344985962,287.561767578125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666259765625,297.3064880371094,287.563232421875,1.0,0.4456524848937988,1.0,1.0,0.0,1.0,-2.5142269134521484,2.514221668243408,5.089490514365025e-06,1.9455605745315552,0.5112746953964233,0.5112746953964233,0.0,63.59024429321289,70.0,14932.9140625,-0.0,1179.9197998046875,1.0,283.2001037597656,286.8063049316406,292.4193115234375,293.5108947753906,293.1499938964844,293.1499938964844,283.1499938964844,18495.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342674851417542,1.0,0.0,0.0,0.9868617057800292,0.9868662357330322,6.49839364541549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4429.5556640625,0.0,62.44873809814453,1895.4371337890625,0.0,624.0224609375,0.3175472617149353,1.0,0.0,3.0,1.0,0.0
12389580,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824584960937,0.9681146144866944,0.2635113298892975,0.2368823140859604,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826110839844,0.9990000128746032,0.3178999125957489,0.2798805236816406,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5825500488281,0.9893842935562134,0.283538281917572,0.1981019675731659,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5825500488281,0.9893874526023864,0.2836464941501617,0.2682172358036041,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823974609375,0.9475258588790894,0.2477544844150543,1.11329185962677,287.5828857421875,287.99432373046875,291.6949157714844,289.447509765625,291.6936950683594,297.3138427734375,287.5850524902344,1.0,0.4462695717811584,1.0,1.0,0.0,1.0,-2.5166800022125244,2.516674995422364,5.098423571325839e-06,1.9469484090805047,0.5090791583061218,0.5090791583061218,0.0,63.00792694091797,70.0,14883.546875,-0.0,1180.378662109375,1.0,283.20068359375,286.828125,292.43035888671875,293.5182800292969,293.1499938964844,293.1499938964844,283.1499938964844,18433.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326836109161377,1.0,0.0,0.0,0.9774723052978516,0.9774768352508544,6.375325511953633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4429.873046875,0.0,61.26865768432617,1895.4371337890625,0.0,618.0478515625,0.3157688081264496,1.0,0.0,3.0,1.0,0.0
12389640,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.607421875,0.9655355215072632,0.264497697353363,0.2377861887216568,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60760498046875,0.9990000128746032,0.3204811811447143,0.2832140624523163,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.9873685836791992,0.2847461104393005,0.1989579200744629,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.9875658750534058,0.2850596904754638,0.2695688903331756,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072998046875,0.9444828629493712,0.2485414743423462,1.1168973445892334,287.6079406738281,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3203430175781,287.6107482910156,1.0,0.4488756060600281,1.0,1.0,0.0,1.0,-2.528740644454956,2.528735399246216,5.147051069798181e-06,1.956104755401612,0.5073183178901672,0.5073183178901672,0.0,63.90507507324219,90.0,14857.0849609375,-0.0,1198.7186279296875,1.0,283.2011413574219,286.850830078125,292.441650390625,293.527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18366.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313530564308167,1.0,0.0,0.0,0.9690481424331664,0.9690526127815248,6.265909746616671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4430.96728515625,0.0,60.20223236083984,1895.4371337890625,0.0,613.0733032226562,0.3142502009868622,1.0,0.0,3.0,1.0,0.0
12389700,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63934326171875,0.95628422498703,0.2654945850372314,0.2387238144874572,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6395874023437,0.9990000128746032,0.322416752576828,0.2923332452774048,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63946533203125,0.9796778559684752,0.2859613597393036,0.199840098619461,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.63946533203125,0.9800971746444702,0.2864790558815002,0.2709563076496124,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63922119140625,0.9343025088310242,0.2493340522050857,1.1206849813461304,287.639892578125,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3238830566406,287.64288330078125,1.0,0.4533103704452514,1.0,1.0,0.0,1.0,-2.5480897426605225,2.5480844974517822,5.225816039455822e-06,1.9709265232086184,0.5060802698135376,0.5060802698135376,0.0,65.95394897460938,90.0,14871.298828125,-0.0,1231.12646484375,1.0,283.2015991210937,286.8791198730469,292.4528503417969,293.5372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18304.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302332043647766,1.0,0.0,0.0,0.962743878364563,0.962748408317566,6.184647816098733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4434.38134765625,0.0,59.38849639892578,1895.4371337890625,0.0,608.9177856445312,0.3130104839801788,1.0,0.0,3.0,1.0,0.0
12389760,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710205078125,0.9406490325927734,0.2665045261383056,0.2397079169750213,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6713562011719,0.9990000128746032,0.3234103620052337,0.3058326244354248,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6711730957031,0.966093361377716,0.2871837317943573,0.2007550150156021,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6711730957031,0.96678227186203,0.2879038751125335,0.2723864614963531,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.9180843830108644,0.2501257658004761,1.124659776687622,287.671630859375,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3231811523437,287.6747741699219,1.0,0.4593020677566528,1.0,1.0,0.0,1.0,-2.5731329917907715,2.5731277465820312,5.3289018069335725e-06,1.9902316331863403,0.5052928924560547,0.5052928924560547,0.0,69.13556671142578,110.0,14906.5009765625,-0.0,1276.05419921875,1.0,283.20196533203125,286.9063720703125,292.4652404785156,293.5502624511719,293.1499938964844,293.1499938964844,283.1499938964844,18242.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294895172119141,1.0,0.0,0.0,0.9580408334732056,0.9580453038215636,6.124371054738731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4438.94091796875,0.0,58.75564956665039,1895.4371337890625,0.0,606.173828125,0.3120371401309967,1.0,0.0,3.0,1.0,0.0
12389820,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971130371094,0.9036376476287842,0.2674667537212372,0.240823820233345,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69732666015625,0.9698063135147096,0.3240464329719543,0.3070232570171356,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972045898437,0.92936772108078,0.2883504033088684,0.2017679959535598,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972045898437,0.9303884506225586,0.2892732918262481,0.2739485800266266,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.697021484375,0.8842296600341797,0.250853955745697,1.1292251348495483,287.697509765625,287.8561706542969,291.80633544921875,289.48370361328125,291.8051147460937,297.320068359375,287.69952392578125,1.0,0.4656668305397033,1.0,1.0,0.0,1.0,-2.5844576358795166,2.5844523906707764,5.376563876779983e-06,1.9993157386779783,0.5048614740371704,0.5048614740371704,0.0,75.74752807617188,110.0,14928.8671875,-0.0,1319.4552001953125,1.0,283.20220947265625,286.92938232421875,292.47869873046875,293.5654602050781,293.1499938964844,293.1499938964844,283.1499938964844,18185.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292025804519653,1.0,0.0,0.0,0.954813539981842,0.9548179507255554,6.08317876071851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4444.0068359375,0.0,58.29511642456055,1895.4371337890625,0.0,605.11865234375,0.3113051950931549,1.0,0.0,3.0,1.0,0.0
12389880,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7168884277344,0.8743063807487488,0.2684130668640136,0.2419403940439224,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7170715332031,0.9362289905548096,0.3249149918556213,0.3080178499221802,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169494628906,0.8968974947929382,0.2894690930843353,0.2027686238288879,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169494628906,0.8979777693748474,0.2905974686145782,0.2754956185817718,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.716796875,0.8559158444404602,0.2515396773815155,1.1337058544158936,287.7172241210937,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3179626464844,287.7191162109375,1.0,0.4725385010242462,1.0,1.0,0.0,1.0,-2.5954394340515137,2.5954339504241943,5.422329195425846e-06,2.007799863815308,0.5047249794006348,0.5047249794006348,0.0,83.15754699707031,130.0,14959.8359375,-0.0,1366.2989501953125,1.0,283.2023620605469,286.94683837890625,292.4923400878906,293.5813903808594,293.1499938964844,293.1499938964844,283.1499938964844,18133.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293129682540894,1.0,0.0,0.0,0.952704906463623,0.9527093172073364,6.05634014050338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4448.89111328125,0.0,57.96773147583008,1895.4371337890625,0.0,605.5244140625,0.310774564743042,1.0,0.0,3.0,1.0,0.0
12389940,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7352294921875,0.8496008515357971,0.2693553566932678,0.2430733442306518,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7354431152344,0.9054747819900512,0.325948417186737,0.3092223405838012,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7353210449219,0.8708043098449707,0.2905385792255401,0.2037528455257415,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7353210449219,0.8720321655273438,0.2918741405010223,0.2770225703716278,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.73516845703125,0.8324087858200073,0.2521851658821106,1.1381165981292725,287.7355651855469,287.78472900390625,291.8639221191406,289.5031433105469,291.8627014160156,297.3164978027344,287.7372741699219,1.0,0.4798254072666168,1.0,1.0,0.0,1.0,-2.606564998626709,2.6065595149993896,5.4688957789039705e-06,2.016396760940552,0.5049662590026855,0.5049662590026855,0.0,91.25138854980467,130.0,15005.337890625,-0.0,1416.7576904296875,1.0,283.2024841308594,286.9624938964844,292.5054931640625,293.5972900390625,293.1499938964844,293.1499938964844,283.1499938964844,18085.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297404527664185,1.0,0.0,0.0,0.9519518613815308,0.951956272125244,6.046769840395427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4454.271484375,0.0,57.79338836669922,1895.4371337890625,0.0,607.0983276367188,0.3104650676250458,1.0,0.0,3.0,1.0,0.0
12390000,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75177001953125,0.8292447328567505,0.2702907025814056,0.2442196160554886,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.751953125,0.8817155957221985,0.3270626068115234,0.3105497658252716,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518615722656,0.8490394949913025,0.2915710210800171,0.2047232091426849,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518615722656,0.8503713607788086,0.2931142449378967,0.2785316705703735,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.751708984375,0.8123177289962769,0.2527983486652374,1.142466425895691,287.7520751953125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3153076171875,287.7536315917969,1.0,0.4873613715171814,1.0,1.0,0.0,1.0,-2.617743730545044,2.6177382469177246,5.515888005902525e-06,2.025036096572876,0.5055224299430847,0.5055224299430847,0.0,99.82380676269533,133.0,15061.1259765625,-0.0,1469.8427734375,1.0,283.2025146484375,286.9762878417969,292.51837158203125,293.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,18038.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303976535797119,1.0,0.0,0.0,0.9523038268089294,0.9523082375526428,6.051241285831567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4460.03564453125,0.0,57.7396125793457,1895.4371337890625,0.0,609.5263061523438,0.3103375434875488,1.0,0.0,3.0,1.0,0.0
12390060,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76641845703125,0.8167033791542053,0.2712193131446838,0.2452808022499084,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7665710449219,0.8672726154327393,0.3282331526279449,0.3118667304515838,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664794921875,0.8360097408294678,0.2925691902637481,0.2056061774492263,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664794921875,0.8374632596969604,0.2943198084831238,0.2799226939678192,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.766357421875,0.7987896800041199,0.2533799409866333,1.1462740898132324,287.76666259765625,287.7117004394531,291.9228210449219,289.5235900878906,291.92156982421875,297.31427001953125,287.7680053710937,1.0,0.4928678274154663,1.0,1.0,0.0,1.0,-2.627911329269409,2.62790584564209,5.558866632782156e-06,2.0329244136810303,0.5064041614532471,0.5064041614532471,0.0,106.26809692382812,133.0,15127.2490234375,-0.0,1512.4482421875,1.0,283.2025146484375,286.9880676269531,292.5311584472656,293.6304626464844,293.1499938964844,293.1499938964844,283.1499938964844,17993.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312780737876892,1.0,0.0,0.0,0.953803300857544,0.9538077116012572,6.070313673944838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4466.2392578125,0.0,57.81161880493164,1895.4371337890625,0.0,612.7942504882812,0.3103959560394287,1.0,0.0,3.0,1.0,0.0
12390120,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7798767089844,0.80744469165802,0.2721515893936157,0.246297225356102,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799987792969,0.8572834134101868,0.3294384777545929,0.3131779432296753,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799377441406,0.8269072771072388,0.293546587228775,0.2064364850521087,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799377441406,0.8285055160522461,0.29550302028656,0.2812414467334747,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7798156738281,0.7889338731765747,0.2539407610893249,1.1497483253479004,287.7801208496094,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3133544921875,287.7814025878906,1.0,0.4976475238800049,1.0,1.0,0.0,1.0,-2.6374664306640625,2.637460708618164,5.599366431852104e-06,2.0403172969818115,0.5076131820678711,0.5076131820678711,0.0,111.529296875,121.0,15207.4453125,-0.0,1549.2039794921875,1.0,283.2024230957031,286.9986877441406,292.5437316894531,293.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,17948.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323267579078674,1.0,0.0,0.0,0.9564122557640076,0.956416666507721,6.103567073978411e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4472.978515625,0.0,58.003604888916016,1895.4371337890625,0.0,616.7098388671875,0.3106334805488586,1.0,0.0,3.0,1.0,0.0
