time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390180,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.804581344127655,0.273089051246643,0.2472026944160461,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8544223308563232,0.3306658565998077,0.3143966495990753,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.824185848236084,0.2945061326026916,0.2071638852357864,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8259505033493042,0.2966664433479309,0.2824192643165588,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.785781979560852,0.254483163356781,1.1525605916976929,287.7898864746094,287.6370544433594,291.9830017089844,289.5451354980469,291.98175048828125,297.3125305175781,287.7908630371094,1.0,0.4998348653316498,1.0,1.0,0.0,1.0,-2.645690679550171,2.6456849575042725,5.634393801301485e-06,2.0467050075531006,0.5091065168380737,0.5091065168380737,0.0,113.69110107421876,121.0,15289.552734375,-0.0,1570.3701171875,1.0,283.2022705078125,287.0057983398437,292.5566101074219,293.6655578613281,293.1499938964844,293.1499938964844,283.1499938964844,17906.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335723757743835,1.0,0.0,0.0,0.9601023197174072,0.9601067304611206,6.150755638145712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4479.9658203125,0.0,58.31769561767578,1895.4371337890625,0.0,621.3934326171875,0.3110477030277252,1.0,0.0,3.0,1.0,0.0
12390240,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79986572265625,0.8056182265281677,0.2740445137023926,0.2480463832616806,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999572753906,0.8555498719215393,0.3319132626056671,0.3155580163002014,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998962402344,0.8250982761383057,0.2954604625701904,0.2078273296356201,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.8270308971405029,0.2978216409683227,0.2835081219673157,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.78643798828125,0.2550183236598968,1.154956340789795,287.800048828125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.31182861328125,287.801025390625,1.0,0.5007937550544739,1.0,1.0,0.0,1.0,-2.653085708618164,2.6530799865722656,5.665940989274532e-06,2.0524284839630127,0.5109270811080933,0.5109270811080933,0.0,113.9034423828125,109.0,15391.1298828125,-0.0,1581.6771240234375,1.0,283.2020874023437,287.0130920410156,292.5693054199219,293.68316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17863.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349425077438354,1.0,0.0,0.0,0.9648345112800598,0.9648389220237732,6.211537595390837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4487.681640625,0.0,58.74393844604492,1895.4371337890625,0.0,626.5863647460938,0.3116315305233001,1.0,0.0,3.0,1.0,0.0
12390300,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053894042969,0.8094979524612427,0.2750270962715149,0.2488566637039184,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8054504394531,0.8596546053886414,0.3331779241561889,0.3166814744472503,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.805419921875,0.8286995887756348,0.2964064478874206,0.2084454745054245,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.805419921875,0.8308054804801941,0.2989662289619446,0.2845330238342285,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80535888671875,0.789915144443512,0.2555467784404754,1.1570576429367063,287.8055114746094,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3112487792969,287.8063049316406,1.0,0.5007349848747253,1.0,1.0,0.0,1.0,-2.659909725189209,2.6599042415618896,5.695122581528267e-06,2.057706117630005,0.5130009055137634,0.5130009055137634,0.0,112.67664337158205,109.0,15492.544921875,-0.0,1585.708984375,1.0,283.20184326171875,287.01593017578125,292.5825500488281,293.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17823.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365012288093567,1.0,0.0,0.0,0.9706113934516908,0.970615804195404,6.28614245101744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4495.5302734375,0.0,59.29380416870117,1895.4371337890625,0.0,632.5473022460938,0.3123869597911834,1.0,0.0,3.0,1.0,0.0
12390360,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.810302734375,0.8155933022499084,0.2760534882545471,0.2496591806411743,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81036376953125,0.8663482069969177,0.3344618380069732,0.3177788555622101,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.810302734375,0.8345772624015808,0.2973406016826629,0.2090237438678741,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8103332519531,0.8368760943412781,0.3000971972942352,0.2855020761489868,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8102722167969,0.7957801222801208,0.2560690939426422,1.15892231464386,287.8103942871094,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.310791015625,287.8109436035156,1.0,0.4998895525932312,1.0,1.0,0.0,1.0,-2.6662936210632324,2.666287899017334,5.722480636904948e-06,2.062639236450196,0.5153775215148926,0.5153775215148926,0.0,110.3341827392578,97.0,15605.8310546875,-0.0,1584.0628662109375,1.0,283.2015075683594,287.0178527832031,292.5961303710937,293.72320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17783.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382436513900757,1.0,0.0,0.0,0.977422058582306,0.9774264693260192,6.374669681008528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4504.03271484375,0.0,59.9616813659668,1895.4371337890625,0.0,639.2780151367188,0.3133148550987243,1.0,0.0,3.0,1.0,0.0
12390420,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8142395019531,0.8235116600990295,0.2771129608154297,0.2504651546478271,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.81427001953125,0.8753982186317444,0.3357605636119842,0.3188598155975342,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81427001953125,0.8425191640853882,0.2982669174671173,0.2095717787742614,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81427001953125,0.8450429439544678,0.3012184798717499,0.2864285409450531,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.814208984375,0.8037261366844177,0.2565871179103851,1.1606124639511108,287.8143310546875,287.4828186035156,292.1073913574219,289.5918273925781,292.1060791015625,297.3104248046875,287.8148498535156,1.0,0.4984654784202575,1.0,1.0,0.0,1.0,-2.6723644733428955,2.672358751296997,5.748553576268023e-06,2.067327976226806,0.5180371403694153,0.5180371403694153,0.0,107.16877746582033,97.0,15728.9716796875,-0.0,1578.212890625,1.0,283.2011413574219,287.01873779296875,292.60986328125,293.7440185546875,293.1499938964844,293.1499938964844,283.1499938964844,17745.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401409268379211,1.0,0.0,0.0,0.9849146604537964,0.9849191308021544,6.472777158705867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4512.90087890625,0.0,60.71465301513672,1895.4371337890625,0.0,646.6884765625,0.3144033551216125,1.0,0.0,3.0,1.0,0.0
12390480,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.8331881165504456,0.2781946659088135,0.2512726485729217,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81890869140625,0.886712372303009,0.3370737731456756,0.3199307918548584,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.8525274991989136,0.299191415309906,0.2100994437932968,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.81890869140625,0.8553119897842407,0.3023358881473541,0.2873256504535675,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.81884765625,0.813340425491333,0.2571054100990295,1.1621841192245483,287.8189392089844,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3102111816406,287.8192749023437,1.0,0.4966247975826263,1.0,1.0,0.0,1.0,-2.678222894668579,2.6782171726226807,5.773763405159116e-06,2.071849584579468,0.5209831595420837,0.5209831595420837,0.0,103.4095458984375,85.0,15872.919921875,-0.0,1569.3201904296875,1.0,283.2007751464844,287.020263671875,292.6234130859375,293.7645568847656,293.1499938964844,293.1499938964844,283.1499938964844,17698.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54210364818573,1.0,0.0,0.0,0.9939322471618652,0.9939367175102234,6.59184564710813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4522.9599609375,0.0,61.62970352172852,1895.4371337890625,0.0,654.4449462890625,0.315655916929245,1.0,0.0,3.0,1.0,0.0
12390540,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.817626953125,0.8451330065727234,0.2792842984199524,0.2520759105682373,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.9006250500679016,0.3383910059928894,0.320991039276123,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.817626953125,0.8650699257850647,0.3001035451889038,0.2106068730354309,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.817626953125,0.8681461811065674,0.3034400641918182,0.2881937623023987,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.817626953125,0.8245155215263367,0.2576158046722412,1.1636408567428589,287.8176574707031,287.4031982421875,292.171630859375,289.6171569824219,292.1702880859375,297.3099975585937,287.8178405761719,1.0,0.4944014251232147,1.0,1.0,0.0,1.0,-2.683866262435913,2.683860540390014,5.798100119136507e-06,2.076205015182495,0.5241484642028809,0.5241484642028809,0.0,99.11209869384766,85.0,16011.0810546875,-0.0,1557.618896484375,1.0,283.2002868652344,287.015869140625,292.63818359375,293.78839111328125,293.1499938964844,293.1499938964844,283.1499938964844,17660.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443193912506104,1.0,0.0,0.0,1.0037288665771484,1.0037332773208618,6.722429901628858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4532.80712890625,0.0,62.66365051269531,1895.4371337890625,0.0,663.3128051757812,0.3170850276947021,1.0,0.0,3.0,1.0,0.0
12390600,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203125,0.8597245216369629,0.2803864777088165,0.2528731822967529,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203430175781,0.9182060956954956,0.339716225862503,0.3220415115356445,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203125,0.8803666830062866,0.3010112345218658,0.2110976874828338,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203125,0.8837456107139587,0.3045381009578705,0.2890383899211883,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202819824219,0.8376803994178772,0.2581230103969574,1.165004014968872,287.8203430175781,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.30987548828125,287.8206787109375,1.0,0.4919166564941406,1.0,1.0,0.0,1.0,-2.6893298625946045,2.689324140548706,5.821705144626321e-06,2.080419540405273,0.5276389122009277,0.5276389122009277,0.0,94.4555206298828,73.0,16175.775390625,-0.0,1543.9652099609375,1.0,283.1998596191406,287.01495361328125,292.6526184082031,293.810546875,293.1499938964844,293.1499938964844,283.1499938964844,17612.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466205477714539,1.0,0.0,0.0,1.0143465995788574,1.0143511295318604,6.86540602146124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4543.81640625,0.0,63.78541946411133,1895.4371337890625,0.0,672.6490478515625,0.3186724781990051,1.0,0.0,3.0,1.0,0.0
12390660,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.81622314453125,0.8777309060096741,0.2814908921718597,0.2536675631999969,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8161926269531,0.9405431747436525,0.3410411775112152,0.3230851888656616,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81622314453125,0.8989716172218323,0.3019057810306549,0.2115744203329086,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.81622314453125,0.902632474899292,0.3056223094463348,0.28986257314682,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81622314453125,0.8538390398025513,0.2586203217506408,1.1662858724594116,287.8161926269531,287.32183837890625,292.2372131347656,289.64385986328125,292.23583984375,297.3097229003906,287.8161926269531,1.0,0.4892094433307647,1.0,1.0,0.0,1.0,-2.694642782211304,2.694636821746826,5.844703991897404e-06,2.084517240524292,0.531312882900238,0.531312882900238,0.0,89.49545288085938,73.0,16330.982421875,-0.0,1528.646728515625,1.0,283.19927978515625,287.00750732421875,292.6682434082031,293.83660888671875,293.1499938964844,293.1499938964844,283.1499938964844,17575.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491731762886047,1.0,0.0,0.0,1.026132345199585,1.026136875152588,7.025871440191622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4554.74853515625,0.0,65.08306121826172,1895.4371337890625,0.0,683.1578369140625,0.3204437792301178,1.0,0.0,3.0,1.0,0.0
12390720,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.817138671875,0.8998211622238159,0.2826073169708252,0.2544582784175873,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.817138671875,0.965585708618164,0.3423731625080108,0.3241221606731415,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.817138671875,0.922973096370697,0.3027948439121246,0.2120379358530044,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.817138671875,0.9274452924728394,0.306699275970459,0.2906679511070251,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.817138671875,0.8740572929382324,0.2591132223606109,1.1674928665161133,287.817138671875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.30963134765625,287.8171081542969,1.0,0.4863414764404297,1.0,1.0,0.0,1.0,-2.699814558029175,2.6998088359832764,5.867131676495774e-06,2.0885040760040283,0.5353156924247742,0.5353156924247742,0.0,84.32392883300781,61.0,16514.21484375,-0.0,1512.0943603515625,1.0,283.1987609863281,287.00457763671875,292.68328857421875,293.8605041503906,293.1499938964844,293.1499938964844,283.1499938964844,17525.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517905354499817,1.0,0.0,0.0,1.0386805534362793,1.0386850833892822,7.19875572485762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4566.97021484375,0.0,66.46504974365234,1895.4371337890625,0.0,694.1017456054688,0.3223731815814972,1.0,0.0,3.0,1.0,0.0
12390780,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101806640625,0.9294073581695556,0.2837401926517486,0.255256712436676,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101501464844,0.9910834431648254,0.3437086641788482,0.3251587450504303,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101806640625,0.9536487460136414,0.3036609590053558,0.2124878019094467,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101806640625,0.9580915570259094,0.3077538013458252,0.2914539575576782,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101806640625,0.8997042775154114,0.2595936059951782,1.168635010719299,287.8101501464844,287.23876953125,292.3042297363281,289.67205810546875,292.3028259277344,297.3095092773437,287.81011962890625,1.0,0.483336865901947,1.0,1.0,0.0,1.0,-2.7048771381378174,2.704871416091919,5.889128260605503e-06,2.092406988143921,0.5394715070724487,0.5394715070724487,0.0,78.97222137451172,61.0,16688.892578125,-0.0,1494.4925537109375,1.0,283.1981201171875,286.9939880371094,292.69976806640625,293.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,17487.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546709895133972,1.0,0.0,0.0,1.0522257089614868,1.0522302389144895,7.387733091945847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4578.76220703125,0.0,68.0194091796875,1895.4371337890625,0.0,706.3458251953125,0.3244919776916504,1.0,0.0,3.0,1.0,0.0
12390840,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8055419921875,0.9533596634864808,0.2848646938800812,0.2561348378658294,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.805419921875,0.9990000128746032,0.345342218875885,0.3163358271121979,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80548095703125,0.9751255512237548,0.3044787347316742,0.2129710912704467,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80548095703125,0.9791796803474426,0.3087596595287323,0.2922854721546173,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056030273437,0.9213752150535583,0.2600348591804504,1.1700376272201538,287.8053283691406,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3100891113281,287.8040466308594,1.0,0.4796731472015381,1.0,1.0,0.0,1.0,-2.6986379623413086,2.698632001876831,5.862978468940128e-06,2.088050127029419,0.543910801410675,0.543910801410675,0.0,75.13774108886719,81.0,16865.87109375,-0.0,1468.1688232421875,1.0,283.1975402832031,286.9861755371094,292.7156066894531,293.9145812988281,293.1499938964844,293.1499938964844,283.1499938964844,17435.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576161742210388,1.0,0.0,0.0,1.066805362701416,1.0668100118637085,7.59388214532919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4591.7138671875,0.0,69.69859313964844,1895.4371337890625,0.0,719.0840454101562,0.326783686876297,1.0,0.0,3.0,1.0,0.0
12390900,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911071777344,0.958263337612152,0.2859808802604675,0.2571121454238891,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911071777344,0.9990000128746032,0.3476790487766266,0.3130221366882324,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911071777344,0.9790277481079102,0.3052654266357422,0.2135092467069625,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911071777344,0.9831123948097228,0.3097375631332397,0.293192446231842,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.9257123470306396,0.2604615092277527,1.1718485355377195,287.7911071777344,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3136901855469,287.7911071777344,1.0,0.4801428318023681,1.0,1.0,0.0,1.0,-2.699698209762573,2.699692487716675,5.866425453859847e-06,2.088318586349488,0.5484302639961243,0.5484302639961243,0.0,74.59264373779297,81.0,17054.435546875,-0.0,1467.1456298828125,1.0,283.19683837890625,286.9694519042969,292.7322692871094,293.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,17397.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607473850250244,1.0,0.0,0.0,1.0820549726486206,1.082059621810913,7.812537461404645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4603.48193359375,0.0,71.52765655517578,1895.4371337890625,0.0,732.8737182617188,0.329245001077652,1.0,0.0,3.0,1.0,0.0
12390960,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9550671577453612,0.287106454372406,0.2581405341625213,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9990000128746032,0.3497893512248993,0.3172363638877868,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9758278727531432,0.3060430288314819,0.2140732407569885,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.980194330215454,0.3107069432735443,0.294136494398117,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.9215341806411744,0.2608890831470489,1.1738907098770142,287.78631591796875,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3165588378906,287.7867736816406,1.0,0.4826059341430664,1.0,1.0,0.0,1.0,-2.71025013923645,2.7102441787719727,5.911977041250793e-06,2.0962934494018555,0.5533148050308228,0.5533148050308228,0.0,75.67323303222656,101.0,17276.62109375,-0.0,1486.745361328125,1.0,283.1961364746094,286.95947265625,292.7488098144531,293.9707946777344,293.1499938964844,293.1499938964844,283.1499938964844,17350.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639517903327942,1.0,0.0,0.0,1.0984137058258057,1.098418354988098,8.050545829973998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4617.3896484375,0.0,73.51712036132812,1895.4371337890625,0.0,747.252685546875,0.3319045603275299,1.0,0.0,3.0,1.0,0.0
12391020,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.784912109375,0.946057140827179,0.2882467806339264,0.2592145800590515,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.9990000128746032,0.351248562335968,0.3268817961215973,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.784912109375,0.9673455357551576,0.306818425655365,0.2146604061126709,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.784912109375,0.9721760749816896,0.3116724193096161,0.2951111793518066,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7848815917969,0.9117038249969482,0.2613148689270019,1.1761037111282349,287.78497314453125,287.0673217773437,292.4424743652344,289.7332763671875,292.4410400390625,297.3166809082031,287.78570556640625,1.0,0.4868089854717254,1.0,1.0,0.0,1.0,-2.727656126022339,2.7276501655578613,5.987829808873357e-06,2.1096019744873047,0.5585235953330994,0.5585235953330994,0.0,77.95568084716797,101.0,17511.19921875,-0.0,1521.7083740234375,1.0,283.1954345703125,286.9518737792969,292.76629638671875,294.0015563964844,293.1499938964844,293.1499938964844,283.1499938964844,17309.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673297047615051,1.0,0.0,0.0,1.1148838996887207,1.1148885488510132,8.293783793078546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4632.11376953125,0.0,75.57794189453125,1895.4371337890625,0.0,762.70654296875,0.3347526490688324,1.0,0.0,3.0,1.0,0.0
12391080,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.788330078125,0.9234304428100586,0.2893843054771423,0.2603900134563446,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7883605957031,0.988023042678833,0.3520565629005432,0.3333680033683777,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.788330078125,0.9454983472824096,0.3075759410858154,0.2153153866529464,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.788330078125,0.9510776996612548,0.3126173317432403,0.2961756289005279,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7882995605469,0.8911336064338684,0.2617157995700836,1.1787374019622805,287.78839111328125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3136901855469,287.7887268066406,1.0,0.4920198917388916,1.0,1.0,0.0,1.0,-2.7418997287750244,2.741893768310547,6.051363470760407e-06,2.12100887298584,0.5640990734100342,0.5640990734100342,0.0,82.60972595214844,121.0,17789.55859375,-0.0,1563.76416015625,1.0,283.1947937011719,286.9485778808594,292.7841491699219,294.0326843261719,293.1499938964844,293.1499938964844,283.1499938964844,17232.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570854127407074,1.0,0.0,0.0,1.1341867446899414,1.1341915130615234,8.583464250477847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4649.99365234375,0.0,77.98624420166016,1895.4371337890625,0.0,779.160400390625,0.3378443121910095,1.0,0.0,3.0,1.0,0.0
12391140,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.77813720703125,0.895556628704071,0.2904683649539947,0.2616203427314758,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781066894531,0.9621573686599731,0.3528972566127777,0.3343707323074341,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.77813720703125,0.914817214012146,0.3082728683948517,0.2160049229860305,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77813720703125,0.920592725276947,0.3135027289390564,0.2972858250141144,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781677246094,0.8654216527938843,0.2620554268360138,1.1815710067749023,287.778076171875,286.9788818359375,292.5137939453125,289.7664794921875,292.5123291015625,297.3104553222656,287.7780456542969,1.0,0.49777951836586,1.0,1.0,0.0,1.0,-2.7503702640533447,2.750364065170288,6.0885304264957085e-06,2.1274309158325195,0.5697693824768066,0.5697693824768066,0.0,89.26130676269531,121.0,18023.158203125,-0.0,1606.9940185546875,1.0,283.1939697265625,286.9333190917969,292.8041381835937,294.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,17192.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747871994972229,1.0,0.0,0.0,1.1537060737609863,1.1537108421325684,8.881448110287239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4665.91650390625,0.0,80.57013702392578,1895.4371337890625,0.0,797.925048828125,0.3411707580089569,1.0,0.0,3.0,1.0,0.0
12391200,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781677246094,0.8715056777000427,0.2915333211421966,0.2628487348556518,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781982421875,0.9337317943572998,0.3538841307163238,0.3355121910572052,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781982421875,0.888925313949585,0.308941513299942,0.2166880667209625,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781982421875,0.8941049575805664,0.3143588602542877,0.2983878850936889,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781677246094,0.8426200151443481,0.262364387512207,1.184361696243286,287.7781982421875,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3079528808594,287.7784118652344,1.0,0.5040099620819092,1.0,1.0,0.0,1.0,-2.758717060089112,2.758711099624634,6.125501386122778e-06,2.133868455886841,0.5758470296859741,0.5758470296859741,0.0,96.75587463378906,141.0,18303.603515625,-0.0,1654.393310546875,1.0,283.193359375,286.9279479980469,292.822265625,294.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17106.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786977410316467,1.0,0.0,0.0,1.1736218929290771,1.1736267805099487,9.190726757424272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4683.89453125,0.0,83.16827392578125,1895.4371337890625,0.0,817.01123046875,0.3446643948554992,1.0,0.0,3.0,1.0,0.0
12391260,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7618713378906,0.8505824208259583,0.292557030916214,0.2640780806541443,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7618408203125,0.907458245754242,0.3549478650093078,0.3367896974086761,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7618713378906,0.8665491938591003,0.3095592856407165,0.2173656523227691,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7618713378906,0.8716384768486023,0.3151662051677704,0.2994823157787323,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.76190185546875,0.8228517770767212,0.2626277506351471,1.187116265296936,287.7618408203125,286.8887939453125,292.5864562988281,289.8013000488281,292.5849914550781,297.3057556152344,287.76177978515625,1.0,0.5106191635131836,1.0,1.0,0.0,1.0,-2.767169952392578,2.767163753509521,6.163068064779509e-06,2.1403937339782715,0.5819466710090637,0.5819466710090637,0.0,104.90560150146484,141.0,18525.810546875,-0.0,1705.322021484375,1.0,283.1924743652344,286.9060363769531,292.8428039550781,294.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,17098.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829957127571106,1.0,0.0,0.0,1.1939104795455933,1.1939154863357544,9.511236953585468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4698.88525390625,0.0,86.07552337646484,1895.4371337890625,0.0,838.4901123046875,0.3483991324901581,1.0,0.0,3.0,1.0,0.0
12391320,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.8326956033706665,0.2935837805271148,0.2653049826622009,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7558288574219,0.8864497542381287,0.3560745120048523,0.3381463289260864,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7559814453125,0.8472692966461182,0.3101412057876587,0.2180247157812118,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7559509277344,0.8521965146064758,0.3159376978874206,0.3005532622337341,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75616455078125,0.8045347929000854,0.2628600299358368,1.1897801160812378,287.75567626953125,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3038330078125,287.7533874511719,1.0,0.5174814462661743,1.0,1.0,0.0,1.0,-2.775555372238159,2.7755491733551025,6.20044511379092e-06,2.146865129470825,0.588429868221283,0.588429868221283,0.0,113.56552124023438,144.0,18831.33984375,-0.0,1758.8675537109375,1.0,283.19171142578125,286.8941955566406,292.86163330078125,294.173583984375,293.1499938964844,293.1499938964844,283.1499938964844,16989.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873253345489502,1.0,0.0,0.0,1.2204970121383667,1.2205018997192385,9.939552825244392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4720.5107421875,0.0,89.7556381225586,1895.4371337890625,0.0,860.667724609375,0.3525108098983764,1.0,0.0,3.0,1.0,0.0
12391380,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73980712890625,0.8217352628707886,0.2945874035358429,0.2664432227611542,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.8735758662223816,0.3572218716144562,0.3394586443901062,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397766113281,0.8354916572570801,0.3106704950332641,0.2185898721218109,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.8403725624084473,0.3166581094264984,0.3014975786209106,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398376464844,0.7921796441078186,0.2630486786365509,1.191869854927063,287.7396545410156,286.7978210449219,292.6598205566406,289.836669921875,292.6583557128906,297.3019714355469,287.7388916015625,1.0,0.5223262906074524,1.0,1.0,0.0,1.0,-2.7828292846679688,2.782822847366333,6.233035946934251e-06,2.1525139808654785,0.5949944853782654,0.5949944853782654,0.0,119.9713363647461,144.0,19109.42578125,-0.0,1800.3206787109375,1.0,283.1908264160156,286.8722229003906,292.8822021484375,294.2119445800781,293.1499938964844,293.1499938964844,283.1499938964844,16954.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920343995094299,1.0,0.0,0.0,1.243424654006958,1.2434296607971191,1.0316499299278804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4737.2119140625,0.0,93.178955078125,1895.4371337890625,0.0,885.4158935546875,0.356792002916336,1.0,0.0,3.0,1.0,0.0
12391440,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7339782714844,0.813806414604187,0.2956013679504394,0.2675281167030334,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7339172363281,0.8645603060722351,0.3584030270576477,0.3407461941242218,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73394775390625,0.8271015882492065,0.3111847937107086,0.2190949916839599,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.73394775390625,0.8320276737213135,0.3173603117465973,0.3023599982261657,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7340087890625,0.7831918597221375,0.2632216811180115,1.193593978881836,287.73388671875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3003845214844,287.7333679199219,1.0,0.526462197303772,1.0,1.0,0.0,1.0,-2.7893970012664795,2.789390802383423,6.26248083790415e-06,2.157589197158813,0.6019377708435059,0.6019377708435059,0.0,125.14705657958984,132.0,19436.28515625,-0.0,1835.0391845703125,1.0,283.19012451171875,286.8609313964844,292.9003295898437,294.2450866699219,293.1499938964844,293.1499938964844,283.1499938964844,16843.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966506004333496,1.0,0.0,0.0,1.2690157890319824,1.269020915031433,1.0745521450417073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4757.93798828125,0.0,96.92949676513672,1895.4371337890625,0.0,910.32177734375,0.3613035380840301,1.0,0.0,3.0,1.0,0.0
12391500,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.714599609375,0.8115870356559753,0.2966042757034302,0.2684991955757141,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.8621010780334473,0.3595935702323913,0.3419341146945953,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145690917969,0.8244748115539551,0.311672568321228,0.2194968611001968,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145690917969,0.8295249938964844,0.3180345594882965,0.3030800521373749,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.71466064453125,0.7802090048789978,0.2633717656135559,1.194657325744629,287.7144775390625,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.29888916015625,287.7138671875,1.0,0.528075635433197,1.0,1.0,0.0,1.0,-2.794621467590332,2.7946150302886963,6.286012194323121e-06,2.161653518676758,0.6089134812355042,0.6089134812355042,0.0,127.1374053955078,132.0,19714.0390625,-0.0,1852.6331787109373,1.0,283.1892395019531,286.8359375,292.9198303222656,294.2839660644531,293.1499938964844,293.1499938964844,283.1499938964844,16804.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014723777770996,1.0,0.0,0.0,1.295127511024475,1.2951326370239258,1.119227732715445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4775.79443359375,0.0,101.0732421875,1895.4371337890625,0.0,937.0298461914062,0.3660650253295898,1.0,0.0,3.0,1.0,0.0
12391560,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983337402344,0.81275475025177,0.2976014912128448,0.269385427236557,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6982727050781,0.8633567094802856,0.3607921302318573,0.3430493175983429,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983337402344,0.8251476287841797,0.312141865491867,0.2198233306407928,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.69830322265625,0.8303422927856445,0.3186881244182586,0.3036966621875763,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983947753906,0.7806445360183716,0.2635060548782348,1.1952543258666992,287.6982116699219,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2974548339844,287.6976013183594,1.0,0.5284797549247742,1.0,1.0,0.0,1.0,-2.798879146575928,2.798872947692871,6.305180249910336e-06,2.1649465560913086,0.6161267161369324,0.6161267161369324,0.0,127.1247787475586,120.0,20021.458984375,-0.0,1859.2171630859373,1.0,283.1884155273437,286.8141784667969,292.9388427734375,294.32098388671875,293.1499938964844,293.1499938964844,283.1499938964844,16735.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063866019248962,1.0,0.0,0.0,1.3229122161865234,1.3229174613952637,1.1677649780494904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4795.462890625,0.0,105.55482482910156,1895.4371337890625,0.0,964.9424438476562,0.3711381256580353,1.0,0.0,3.0,1.0,0.0
12391620,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8162990212440491,0.2985958158969879,0.2702183127403259,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67681884765625,0.8672800660133362,0.3619989454746246,0.3441195487976074,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.8281679749488831,0.3125981986522674,0.2201001048088073,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.8335272073745728,0.3193263411521911,0.3042435050010681,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771545410156,0.7835135459899902,0.2636297941207886,1.1955405473709106,287.6766967773437,286.6138610839844,292.80816650390625,289.9084167480469,292.80670166015625,297.296142578125,287.6750183105469,1.0,0.5279231071472168,1.0,1.0,0.0,1.0,-2.8025014400482178,2.802495241165161,6.321497949102195e-06,2.167742252349853,0.6234654784202576,0.6234654784202576,0.0,125.6981201171875,120.0,20307.357421875,-0.0,1858.066162109375,1.0,283.1875305175781,286.7872009277344,292.9578857421875,294.3602905273437,293.1499938964844,293.1499938964844,283.1499938964844,16701.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113834977149963,1.0,0.0,0.0,1.3524266481399536,1.3524320125579834,1.220452361394564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4814.876953125,0.0,110.5923843383789,1895.4371337890625,0.0,994.0154418945312,0.3764857053756714,1.0,0.0,3.0,1.0,0.0
12391680,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.658447265625,0.8217002153396606,0.2995867729187011,0.2710071504116058,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582336425781,0.8734334111213684,0.363212376832962,0.3451536297798157,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65838623046875,0.8331068754196167,0.3130433261394501,0.2203366756439209,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6583557128906,0.8386700749397278,0.3199511170387268,0.3047339916229248,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585693359375,0.7883807420730591,0.2637448012828827,1.1955817937850952,287.6581115722656,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2949523925781,287.6564025878906,1.0,0.5266382098197937,1.0,1.0,0.0,1.0,-2.805616617202759,2.805610179901123,6.335537818813464e-06,2.17014217376709,0.6310290098190308,0.6310290098190308,0.0,123.20614624023438,108.0,20614.5078125,-0.0,1851.020263671875,1.0,283.1867370605469,286.7631530761719,292.97637939453125,294.3973388671875,293.1499938964844,293.1499938964844,283.1499938964844,16648.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616391658782959,1.0,0.0,0.0,1.38174569606781,1.3817511796951294,1.2739421606511314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4834.576171875,0.0,115.71824645996094,1895.4371337890625,0.0,1023.83984375,0.3820642828941345,1.0,0.0,3.0,1.0,0.0
12391740,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.63922119140625,0.8287037014961243,0.3005761802196502,0.2717651426792145,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390380859375,0.8815944194793701,0.3644334673881531,0.3461640179157257,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391906738281,0.8397666811943054,0.3134805262088775,0.2205443531274795,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63916015625,0.8455891013145447,0.3205658495426178,0.3051832616329193,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6393737792969,0.7950039505958557,0.2638541162014007,1.1954470872879028,287.6389465332031,286.5209655761719,292.8830871582031,289.9447021484375,292.8816223144531,297.2938232421875,287.63726806640625,1.0,0.524808406829834,1.0,1.0,0.0,1.0,-2.8083701133728027,2.808363914489746,6.347952421492664e-06,2.172259569168091,0.638766884803772,0.638766884803772,0.0,119.91718292236328,108.0,20944.375,-0.0,1839.576416015625,1.0,283.1859130859375,286.7385559082031,292.9945068359375,294.4341125488281,293.1499938964844,293.1499938964844,283.1499938964844,16576.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213757395744324,1.0,0.0,0.0,1.4133950471878052,1.413400650024414,1.3329704984244017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4855.58447265625,0.0,121.40998077392578,1895.4371337890625,0.0,1054.189208984375,0.3879167437553406,1.0,0.0,3.0,1.0,0.0
12391800,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62890625,0.8372857570648193,0.301580011844635,0.2725049555301666,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6288757324219,0.8916719555854797,0.3656752109527588,0.3471626937389374,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.62890625,0.8481304049491882,0.313924640417099,0.2207333892583847,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.62890625,0.8542709946632385,0.3211840987205505,0.3056049048900604,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6289367675781,0.803260087966919,0.2639691531658172,1.1951967477798462,287.6288452148437,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2929382324219,287.6285095214844,1.0,0.5225746035575867,1.0,1.0,0.0,1.0,-2.8108928203582764,2.81088662147522,6.359325652738335e-06,2.174194097518921,0.646825909614563,0.646825909614563,0.0,116.03382873535156,96.0,21275.02734375,-0.0,1824.9010009765625,1.0,283.185302734375,286.7235107421875,293.0108947753906,294.4652099609375,293.1499938964844,293.1499938964844,283.1499938964844,16465.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260992288589478,1.0,0.0,0.0,1.4407572746276855,1.440762996673584,1.3850807079052174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4875.58740234375,0.0,126.35530090332033,1895.4371337890625,0.0,1083.5550537109375,0.3937041163444519,1.0,0.0,3.0,1.0,0.0
12391860,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6029357910156,0.8477092981338501,0.30257648229599,0.2732362151145935,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.602783203125,0.903784155845642,0.3669214248657226,0.3481596708297729,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6028747558594,0.8584290742874146,0.3143594264984131,0.2209115177392959,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6028747558594,0.864937424659729,0.3217920064926147,0.3060090243816376,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6030578613281,0.8130020499229431,0.2640791833400726,1.1948765516281128,287.6026916503906,286.427490234375,292.9584655761719,289.9812316894531,292.9569702148437,297.2920837402344,287.6011962890625,1.0,0.5200119018554688,1.0,1.0,0.0,1.0,-2.8132853507995605,2.813279151916504,6.370121354848379e-06,2.1760292053222656,0.6548575162887573,0.6548575162887573,0.0,111.66075134277344,96.0,21543.07421875,-0.0,1807.6468505859373,1.0,283.1844787597656,286.6917419433594,293.02911376953125,294.504638671875,293.1499938964844,293.1499938964844,283.1499938964844,16472.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308693289756775,1.0,0.0,0.0,1.4722694158554075,1.4722751379013062,1.4463319075730396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4893.9716796875,0.0,132.653076171875,1895.4371337890625,0.0,1113.7943115234375,0.3998002111911773,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5865173339844,0.8602007031440735,0.3035662770271301,0.273941159248352,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863647460937,0.9190739393234252,0.3681721687316894,0.3491412997245788,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58648681640625,0.8708281517028809,0.3147853016853332,0.2210686951875686,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5864562988281,0.8777289390563965,0.3223896622657776,0.3063843846321106,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5866394042969,0.8238697052001953,0.2641835510730743,1.1944464445114136,287.5862731933594,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2912902832031,287.58428955078125,1.0,0.5171867609024048,1.0,1.0,0.0,1.0,-2.8154358863830566,2.815429449081421,6.379827027558349e-06,2.177675724029541,0.6631993651390076,0.6631993651390076,0.0,106.93107604980467,84.0,21873.27734375,-0.0,1788.276611328125,1.0,283.18377685546875,286.6700134277344,293.046630859375,294.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,16343.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355399489402771,1.0,0.0,0.0,1.5059514045715332,1.5059573650360107,1.5132663122585654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4916.64599609375,0.0,139.21629333496094,1895.4371337890625,0.0,1143.960693359375,0.4062537252902984,1.0,0.0,3.0,1.0,0.0
12391980,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5604248046875,0.8751798272132874,0.3045359551906585,0.2746282815933227,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56024169921875,0.937792956829071,0.369416743516922,0.3501151204109192,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5603942871094,0.8856704235076904,0.3151917159557342,0.2212108820676803,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56036376953125,0.8929479718208313,0.3229678273200989,0.3067383766174316,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5605773925781,0.8364574313163757,0.2642746269702911,1.193936467170715,287.5601501464844,286.3335266113281,293.03424072265625,290.0179443359375,293.0327453613281,297.2903747558594,287.55841064453125,1.0,0.5141540169715881,1.0,1.0,0.0,1.0,-2.817415952682495,2.81740951538086,6.38876872471883e-06,2.1791913509368896,0.6715758442878723,0.6715758442878723,0.0,101.92050170898438,84.0,22196.49609375,-0.0,1767.2642822265625,1.0,283.1829528808594,286.6383361816406,293.0657043457031,294.5792541503906,293.1499938964844,293.1499938964844,283.1499938964844,16317.2646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403524279594421,1.0,0.0,0.0,1.5400656461715698,1.5400716066360474,1.5826024934995078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4936.5673828125,0.0,146.4462890625,1895.4371337890625,0.0,1175.609130859375,0.4129661023616791,1.0,0.0,3.0,1.0,0.0
