time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392040,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5373840332031,0.8930214643478394,0.3054941296577453,0.2752915620803833,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53717041015625,0.9586670398712158,0.3706606328487396,0.3510760068893432,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.537353515625,0.9032533168792723,0.3155795931816101,0.2213330864906311,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5373229980469,0.91122967004776,0.3235270082950592,0.3070652186870575,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5375671386719,0.8515323400497437,0.2643544673919678,1.193328619003296,287.5370483398437,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2894287109375,287.5350646972656,1.0,0.5109555125236511,1.0,1.0,0.0,1.0,-2.819177627563477,2.819171190261841,6.396722710633185e-06,2.18053674697876,0.6801548600196838,0.6801548600196838,0.0,96.7078094482422,72.0,22524.501953125,-0.0,1744.9156494140625,1.0,283.18218994140625,286.6098022460937,293.08453369140625,294.6179504394531,293.1499938964844,293.1499938964844,283.1499938964844,16253.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451854705810547,1.0,0.0,0.0,1.5756906270980835,1.5756967067718506,1.656667194538386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4958.25146484375,0.0,154.1739044189453,1895.4371337890625,0.0,1207.9581298828125,0.4199981093406677,1.0,0.0,3.0,1.0,0.0
12392100,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.51239013671875,0.9149678945541382,0.3064369857311249,0.2759372591972351,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5121459960937,0.9803406596183776,0.3719014823436737,0.3520293533802032,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5123291015625,0.9260888695716858,0.3159427642822265,0.2214349955320358,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5122985839844,0.9351015686988832,0.3240613341331482,0.3073643147945404,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5126037597656,0.8701209425926208,0.2644196450710296,1.1926321983337402,287.51202392578125,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.28839111328125,287.5098571777344,1.0,0.5076146721839905,1.0,1.0,0.0,1.0,-2.820744752883911,2.8207383155822754,6.403798579412978e-06,2.1817314624786377,0.6888744831085205,0.6888744831085205,0.0,91.3270263671875,72.0,22847.63671875,-0.0,1721.4342041015625,1.0,283.1814270019531,286.5791320800781,293.1036376953125,294.6575927734375,293.1499938964844,293.1499938964844,283.1499938964844,16220.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501019597053528,1.0,0.0,0.0,1.6123085021972656,1.6123148202896118,1.734561436705917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4979.67333984375,0.0,162.53953552246094,1895.4371337890625,0.0,1241.4346923828125,0.4273275434970855,1.0,0.0,3.0,1.0,0.0
12392160,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4881591796875,0.942193567752838,0.307362824678421,0.2765763401985168,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879455566406,0.9990000128746032,0.3731691241264343,0.3521099388599396,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4881286621094,0.952560007572174,0.3162841796875,0.2215272486209869,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.48809814453125,0.9612048268318176,0.3245729207992553,0.3076498210430145,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883728027344,0.8919832706451416,0.2644693851470947,1.1919080018997192,287.48779296875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2873840332031,287.4855651855469,1.0,0.5040968060493469,1.0,1.0,0.0,1.0,-2.820648431777954,2.8206419944763184,6.403595307347132e-06,2.1817634105682373,0.6977590918540955,0.6977590918540955,0.0,86.0621337890625,90.0,23174.16015625,-0.0,1696.292724609375,1.0,283.1806945800781,286.5494689941406,293.1223449707031,294.6963806152344,293.1499938964844,293.1499938964844,283.1499938964844,16179.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550190448760986,1.0,0.0,0.0,1.6492847204208374,1.6492911577224731,1.8150336700273328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5001.244140625,0.0,171.2989501953125,1895.4371337890625,0.0,1275.4769287109375,0.4348692893981933,1.0,0.0,3.0,1.0,0.0
12392220,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642028808594,0.9459500312805176,0.3082598447799682,0.2773712873458862,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4640808105469,0.9990000128746032,0.3746830821037292,0.3498839139938354,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46417236328125,0.9555329084396362,0.3165977001190185,0.2217392921447754,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46417236328125,0.964216947555542,0.3250569999217987,0.3080971539020538,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.46435546875,0.8943542242050171,0.2644987404346466,1.1919827461242676,287.4639892578125,286.14422607421875,293.1869201660156,290.09185791015625,293.1854248046875,297.2872619628906,287.46295166015625,1.0,0.5042758584022522,1.0,1.0,0.0,1.0,-2.820350646972656,2.8203442096710205,6.40179860056378e-06,2.181330919265747,0.7067928314208984,0.7067928314208984,0.0,85.53533172607422,90.0,23553.43359375,-0.0,1692.9837646484375,1.0,283.1800231933594,286.524169921875,293.1405334472656,294.7334289550781,293.1499938964844,293.1499938964844,283.1499938964844,16079.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65987628698349,1.0,0.0,0.0,1.6869957447052002,1.6870023012161257,1.898984294257389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5024.44970703125,0.0,180.3863067626953,1895.4371337890625,0.0,1309.6436767578125,0.4426207840442657,1.0,0.0,3.0,1.0,0.0
12392280,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446716308594,0.9429372549057008,0.3091539740562439,0.2782007157802582,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4444580078125,0.9990000128746032,0.376108318567276,0.3538204133510589,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44464111328125,0.9519559144973756,0.3169097304344177,0.2219790518283844,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446105957031,0.9609543681144714,0.3255392611026764,0.3085821270942688,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4448547363281,0.8909193277359009,0.2645311951637268,1.1922647953033447,287.4443664550781,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2869873046875,287.4425048828125,1.0,0.5061169862747192,1.0,1.0,0.0,1.0,-2.8272719383239746,2.827265501022339,6.432888767449185e-06,2.186516284942627,0.7160583138465881,0.7160583138465881,0.0,86.54471588134766,108.0,23888.640625,-0.0,1708.3502197265625,1.0,283.1794128417969,286.5019836425781,293.1582946777344,294.77197265625,293.1499938964844,293.1499938964844,283.1499938964844,16061.5771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646134853363037,1.0,0.0,0.0,1.7233409881591797,1.723347783088684,1.9816906160485814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5047.4921875,0.0,189.75942993164065,1895.4371337890625,0.0,1343.469970703125,0.4502336382865906,1.0,0.0,3.0,1.0,0.0
12392340,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.422119140625,0.9290990233421326,0.3100067377090454,0.2790921032428741,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.42193603515625,0.9919314980506896,0.377191424369812,0.3569893538951874,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4220886230469,0.9376632571220398,0.3171859979629516,0.2222694009542465,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42205810546875,0.9472774267196656,0.3259865343570709,0.3091356754302978,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223022460937,0.8785232901573181,0.2645321488380432,1.1928919553756714,287.4218139648437,286.0489501953125,293.26373291015625,290.1289978027344,293.2622375488281,297.2848815917969,287.42010498046875,1.0,0.5092290639877319,1.0,1.0,0.0,1.0,-2.833935499191284,2.8339290618896484,6.463496902142651e-06,2.1917824745178223,0.7254687547683716,0.7254687547683716,0.0,89.70173645019531,108.0,24264.103515625,-0.0,1733.7528076171875,1.0,283.1787109375,286.4767761230469,293.177978515625,294.8143920898437,293.1499938964844,293.1499938964844,283.1499938964844,16029.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695700883865356,1.0,0.0,0.0,1.7627511024475098,1.7627580165863037,2.0733631345137845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5071.853515625,0.0,200.2762756347656,1895.4371337890625,0.0,1379.383056640625,0.4583693742752075,1.0,0.0,3.0,1.0,0.0
12392400,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044189453125,0.909334123134613,0.3108227550983429,0.280008852481842,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042358398437,0.9762643575668336,0.3782811462879181,0.3581941127777099,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044189453125,0.916821837425232,0.3174298405647278,0.2225829660892486,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4043884277344,0.9265947937965392,0.326401025056839,0.3097210228443146,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.40460205078125,0.8613918423652649,0.2645004093647003,1.193676471710205,287.4041442871094,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2825622558594,287.4024658203125,1.0,0.5130757093429565,1.0,1.0,0.0,1.0,-2.838508367538452,2.8385016918182373,6.484325240307953e-06,2.195297956466675,0.735125720500946,0.735125720500946,0.0,94.46053314208984,126.0,24632.2890625,-0.0,1763.8057861328125,1.0,283.1781311035156,286.45654296875,293.19683837890625,294.85382080078125,293.1499938964844,293.1499938964844,283.1499938964844,15953.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745129227638245,1.0,0.0,0.0,1.800500750541687,1.80050790309906,2.1631170454838866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5096.48291015625,0.0,210.5816802978516,1895.4371337890625,0.0,1415.7138671875,0.4664430022239685,1.0,0.0,3.0,1.0,0.0
12392460,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.380859375,0.8902797102928162,0.3115962743759155,0.2809310555458069,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.9567471742630004,0.3793920874595642,0.3594512939453125,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3808288574219,0.8963987827301025,0.3176387250423431,0.2229047119617462,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807983398437,0.9050504565238952,0.3267811238765716,0.3103173375129699,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38104248046875,0.8438616394996643,0.2644364535808563,1.1945171356201172,287.3805236816406,285.9533386230469,293.3408508300781,290.16619873046875,293.3393249511719,297.2802429199219,287.3785705566406,1.0,0.5175712704658508,1.0,1.0,0.0,1.0,-2.8432412147521973,2.843234777450561,6.505924829980359e-06,2.1989388465881348,0.744879961013794,0.744879961013794,0.0,100.24918365478516,126.0,24993.853515625,-0.0,1799.19677734375,1.0,283.177490234375,286.4306640625,293.2161560058594,294.89605712890625,293.1499938964844,293.1499938964844,283.1499938964844,15922.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795434355735779,1.0,0.0,0.0,1.8412450551986688,1.841252326965332,2.262124922935982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5120.912109375,0.0,222.3308258056641,1895.4371337890625,0.0,1453.2056884765625,0.4748522639274597,1.0,0.0,3.0,1.0,0.0
12392520,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36334228515625,0.8719221353530884,0.3123385012149811,0.2818470299243927,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.363037109375,0.9352410435676576,0.3805163204669952,0.3607532978057861,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3633117675781,0.8772838711738586,0.3178218305110931,0.2232265770435333,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3632507324219,0.885792076587677,0.3271344900131225,0.3109139800071716,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636169433594,0.8271865844726562,0.2643467485904693,1.1953680515289309,287.3628845214844,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2779846191406,287.360107421875,1.0,0.5225493311882019,1.0,1.0,0.0,1.0,-2.8480336666107178,2.848027229309082,6.527833647851367e-06,2.2026267051696777,0.7549028992652893,0.7549028992652893,0.0,106.8410873413086,144.0,25354.099609375,-0.0,1838.6981201171875,1.0,283.17694091796875,286.4099426269531,293.2342529296875,294.9353942871094,293.1499938964844,293.1499938964844,283.1499938964844,15868.1689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844701766967773,1.0,0.0,0.0,1.880606770515442,1.880614280700684,2.359877129265442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5145.916015625,0.0,234.03274536132807,1895.4371337890625,0.0,1490.41650390625,0.4831672012805938,1.0,0.0,3.0,1.0,0.0
12392580,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373718261719,0.8549277186393738,0.3130286037921905,0.2827525436878204,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.337158203125,0.9141563773155212,0.3816279470920563,0.362084299325943,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373718261719,0.8595195412635803,0.3179633617401123,0.2235456258058548,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373413085937,0.867773711681366,0.3274469971656799,0.3115063607692718,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3376159667969,0.8111891746520996,0.2642199397087097,1.1962075233459473,287.3370666503906,285.8574523925781,293.4181823730469,290.20343017578125,293.41668701171875,297.2755126953125,287.33514404296875,1.0,0.5278998613357544,1.0,1.0,0.0,1.0,-2.8528263568878174,2.8528199195861816,6.54979157843627e-06,2.2063193321228027,0.7649918794631958,0.7649918794631958,0.0,114.0880126953125,144.0,25731.783203125,-0.0,1881.5174560546875,1.0,283.1763000488281,286.3822631835937,293.25360107421875,294.9779663085937,293.1499938964844,293.1499938964844,283.1499938964844,15831.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895334720611572,1.0,0.0,0.0,1.923252820968628,1.9232604503631592,2.4681193622200226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5170.30810546875,0.0,247.3025360107422,1895.4371337890625,0.0,1529.1522216796875,0.4921176731586456,1.0,0.0,3.0,1.0,0.0
12392640,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.8396928310394287,0.3136812746524811,0.2836351692676544,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170166015625,0.8962401151657104,0.3827303349971771,0.3634224832057953,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3171691894531,0.8435814380645752,0.3180752098560333,0.2238533794879913,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3171691894531,0.8515285849571228,0.327728807926178,0.3120834827423095,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173828125,0.7952041029930115,0.2640643417835235,1.1969879865646362,287.31695556640625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2729797363281,287.31549072265625,1.0,0.5334978699684143,1.0,1.0,0.0,1.0,-2.8574976921081543,2.8574910163879395,6.571227004315006e-06,2.2099180221557617,0.7753363847732544,0.7753363847732544,0.0,121.82604217529295,147.0,26095.453125,-0.0,1926.6756591796875,1.0,283.1757507324219,286.359619140625,293.2720642089844,295.0179443359375,293.1499938964844,293.1499938964844,283.1499938964844,15812.5966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945333480834961,1.0,0.0,0.0,1.963131070137024,1.963139057159424,2.571532320416736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5194.3271484375,0.0,260.2629699707031,1895.4371337890625,0.0,1567.8812255859375,0.5009537935256958,1.0,0.0,3.0,1.0,0.0
12392700,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2968139648437,0.8301224708557129,0.3143101632595062,0.284416913986206,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.296630859375,0.8852431774139404,0.383828192949295,0.3646755218505859,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967834472656,0.8334632515907288,0.3181686699390411,0.2240870147943496,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.8412760496139526,0.3279902935028076,0.3125589489936828,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2969970703125,0.7845884561538696,0.2638894915580749,1.1972919702529907,287.2965393066406,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2704467773437,287.2947692871094,1.0,0.53733229637146,1.0,1.0,0.0,1.0,-2.861163377761841,2.861156702041626,6.588130872842157e-06,2.212768077850342,0.7858466506004333,0.7858466506004333,0.0,127.51686096191406,147.0,26449.759765625,-0.0,1960.35205078125,1.0,283.1752014160156,286.3364562988281,293.2900085449219,295.0577392578125,293.1499938964844,293.1499938964844,283.1499938964844,15786.0810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699441134929657,1.0,0.0,0.0,2.0046660900115967,2.004674196243286,2.681498187939724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5218.951171875,0.0,274.24688720703125,1895.4371337890625,0.0,1606.34521484375,0.5099011659622192,1.0,0.0,3.0,1.0,0.0
12392760,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2747802734375,0.8232070207595825,0.3149164319038391,0.2851348519325256,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27459716796875,0.8773953914642334,0.3849225044250488,0.3658807873725891,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2747497558594,0.8260869383811951,0.3182468116283417,0.2242756187915802,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27471923828125,0.8338881731033325,0.3282336890697479,0.3129710555076599,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.27496337890625,0.7767547369003296,0.2636991441249847,1.1973036527633667,287.2745056152344,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2679443359375,287.2730407714844,1.0,0.5405381321907043,1.0,1.0,0.0,1.0,-2.8642120361328125,2.8642053604125977,6.602162102353759e-06,2.215118646621704,0.7965250611305237,0.7965250611305237,0.0,132.07032775878906,135.0,26810.455078125,-0.0,1987.5487060546875,1.0,283.1746826171875,286.3121643066406,293.3078308105469,295.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,15766.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042587399482727,1.0,0.0,0.0,2.0464887619018555,2.046497106552124,2.794551789975231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5242.8720703125,0.0,288.896240234375,1895.4371337890625,0.0,1644.52294921875,0.5189862847328186,1.0,0.0,3.0,1.0,0.0
12392820,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25457763671875,0.8213825225830078,0.3155112862586975,0.2857251465320587,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25439453125,0.8755488395690918,0.3860188722610473,0.3669663071632385,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25457763671875,0.8238394856452942,0.3183190822601318,0.224369391798973,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2545471191406,0.8317400813102722,0.3284680545330047,0.3132522702217102,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547607421875,0.7742101550102234,0.2635019719600677,1.1967047452926636,287.2543334960937,285.6649169921875,293.5734558105469,290.2778625488281,293.5719299316406,297.2655639648437,287.2525939941406,1.0,0.5413739681243896,1.0,1.0,0.0,1.0,-2.865960121154785,2.8659536838531494,6.6102670643886086e-06,2.216489791870117,0.807399570941925,0.807399570941925,0.0,133.57601928710938,135.0,27154.26171875,-0.0,1997.765625,1.0,283.1741943359375,286.2894592285156,293.3251037597656,295.1352844238281,293.1499938964844,293.1499938964844,283.1499938964844,15732.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089248895645142,1.0,0.0,0.0,2.088245391845703,2.088253974914551,2.909755494329147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5267.064453125,0.0,304.01617431640625,1895.4371337890625,0.0,1681.88623046875,0.5280616283416748,1.0,0.0,3.0,1.0,0.0
12392880,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23388671875,0.822575032711029,0.3161068558692932,0.2862405180931091,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.233642578125,0.8772168159484863,0.3871276378631592,0.3679848313331604,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23388671875,0.8246139883995056,0.3183977007865906,0.2244086265563964,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2338256835937,0.8326453566551208,0.3287044465541839,0.3134558796882629,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.234130859375,0.7747465372085571,0.263309508562088,1.1957484483718872,287.2335510253906,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.263427734375,287.23162841796875,1.0,0.5411123037338257,1.0,1.0,0.0,1.0,-2.8669474124908447,2.86694073677063,6.614805897697806e-06,2.2172462940216064,0.8184559941291809,0.8184559941291809,0.0,133.16470336914062,123.0,27486.1953125,-0.0,1997.3729248046875,1.0,283.1737365722656,286.2663269042969,293.3419494628906,295.17254638671875,293.1499938964844,293.1499938964844,283.1499938964844,15722.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133890986442566,1.0,0.0,0.0,2.1291768550872803,2.129185438156128,3.02494044035484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5290.001953125,0.0,319.4856872558594,1895.4371337890625,0.0,1717.9769287109375,0.5370105504989624,1.0,0.0,3.0,1.0,0.0
12392940,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.8258877396583557,0.3166915476322174,0.2867025434970855,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2110290527344,0.8813866972923279,0.3882400095462799,0.36895951628685,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.211181640625,0.827518880367279,0.3184752762317657,0.2244118005037307,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2111511230469,0.8357126116752625,0.3289369940757751,0.3136073350906372,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113952636719,0.7774612307548523,0.2631182372570038,1.1945620775222778,287.2109680175781,285.5683898925781,293.6513061523437,290.31500244140625,293.6498107910156,297.2613830566406,287.209716796875,1.0,0.5399795174598694,1.0,1.0,0.0,1.0,-2.8674349784851074,2.8674283027648926,6.617033704969799e-06,2.217613458633423,0.8296597599983215,0.8296597599983215,0.0,131.42578125,123.0,27822.5703125,-0.0,1989.668701171875,1.0,283.1732482910156,286.24200439453125,293.3593139648437,295.2098999023437,293.1499938964844,293.1499938964844,283.1499938964844,15714.6083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71776282787323,1.0,0.0,0.0,2.170560598373413,2.17056941986084,3.143671563066164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5312.42333984375,0.0,335.6978759765625,1895.4371337890625,0.0,1753.654052734375,0.5461996793746948,1.0,0.0,3.0,1.0,0.0
12393000,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.8309625387191772,0.3172757029533386,0.2871226966381073,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.189697265625,0.8876753449440002,0.3893646895885467,0.3699028193950653,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8322002291679382,0.3185610771179199,0.2243887037038803,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898498535156,0.8406108617782593,0.3291743099689483,0.3137201964855194,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19012451171875,0.7820103764533997,0.2629355490207672,1.193211793899536,287.18963623046875,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2595520019531,287.1880798339844,1.0,0.538182258605957,1.0,1.0,0.0,1.0,-2.86755919456482,2.867552757263184,6.617573944822652e-06,2.2176945209503174,0.8410666584968567,0.8410666584968567,0.0,128.67466735839844,111.0,28138.919921875,-0.0,1976.4185791015625,1.0,283.1727905273437,286.21832275390625,293.3762512207031,295.2467956542969,293.1499938964844,293.1499938964844,283.1499938964844,15719.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219436764717102,1.0,0.0,0.0,2.212491512298584,2.212500810623169,3.266303849613905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5335.15380859375,0.0,352.77471923828125,1895.4371337890625,0.0,1788.0430908203125,0.5553229451179504,1.0,0.0,3.0,1.0,0.0
12393060,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1694030761719,0.8376347422599792,0.3178505599498749,0.2875078916549682,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.169189453125,0.8958665132522583,0.3904949426651001,0.3708227872848511,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1693725585937,0.8384904861450195,0.3186491131782532,0.2243459373712539,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1693420410156,0.847192108631134,0.3294113874435425,0.3138038218021393,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16961669921875,0.788205087184906,0.262757658958435,1.1917442083358765,287.1690979003906,285.4717102050781,293.7292785644531,290.3520202636719,293.7277526855469,297.2577819824219,287.1672058105469,1.0,0.5358768701553345,1.0,1.0,0.0,1.0,-2.8674137592315674,2.8674070835113525,6.616865448449971e-06,2.2175655364990234,0.8526611924171448,0.8526611924171448,0.0,125.15562438964844,111.0,28453.53515625,-0.0,1958.9730224609373,1.0,283.17236328125,286.1953430175781,293.3934020996094,295.2832946777344,293.1499938964844,293.1499938964844,283.1499938964844,15737.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260124683380127,1.0,0.0,0.0,2.2545158863067627,2.2545254230499268,3.391563438981393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5358.0029296875,0.0,370.5576477050781,1895.4371337890625,0.0,1821.771240234375,0.5645081996917725,1.0,0.0,3.0,1.0,0.0
12393120,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15020751953125,0.845906138420105,0.3184210062026977,0.2878664135932922,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1500549316406,0.9059155583381652,0.3916349411010742,0.3717280924320221,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15020751953125,0.8463810682296753,0.3187439441680908,0.2242901176214218,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1501770019531,0.8554520010948181,0.3296524882316589,0.3138672411441803,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.150390625,0.7959607243537903,0.2625880539417267,1.1902008056640625,287.1499938964844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2561950683594,287.1485900878906,1.0,0.5331849455833435,1.0,1.0,0.0,1.0,-2.8670871257781982,2.8670804500579834,6.615316124225501e-06,2.2172939777374268,0.8644619584083557,0.8644619584083557,0.0,121.05471801757812,99.0,28765.16796875,-0.0,1938.39111328125,1.0,283.1719665527344,286.1742248535156,293.41033935546875,295.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,15733.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299256324768066,1.0,0.0,0.0,2.294184923171997,2.29419469833374,3.511964905555942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5379.73583984375,0.0,387.81842041015625,1895.4371337890625,0.0,1854.44482421875,0.5735490918159485,1.0,0.0,3.0,1.0,0.0
12393180,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.13018798828125,0.8559235334396362,0.3189868628978729,0.2882052361965179,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300048828125,0.9187709093093872,0.3927849531173706,0.3726259171962738,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.13018798828125,0.8560073971748352,0.3188461363315582,0.2242268621921539,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1301574707031,0.8655118346214294,0.3298983573913574,0.3139179646968841,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13037109375,0.8052792549133301,0.2624273896217346,1.1886155605316162,287.12994384765625,285.3749389648437,293.80731201171875,290.3889465332031,293.8057861328125,297.25469970703125,287.1285095214844,1.0,0.5301940441131592,1.0,1.0,0.0,1.0,-2.8666532039642334,2.8666465282440186,6.613268396904459e-06,2.2169382572174072,0.8764442205429077,0.8764442205429077,0.0,116.5050277709961,99.0,29072.705078125,-0.0,1915.4471435546875,1.0,283.17156982421875,286.1517944335937,293.4273681640625,295.35418701171875,293.1499938964844,293.1499938964844,283.1499938964844,15761.8056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733696699142456,1.0,0.0,0.0,2.3352510929107666,2.335261106491089,3.638820089690853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5401.46533203125,0.0,406.4328308105469,1895.4371337890625,0.0,1886.14501953125,0.5825849771499634,1.0,0.0,3.0,1.0,0.0
12393240,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117858886719,0.8678905367851257,0.3195458054542541,0.2885254919528961,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.9343528151512146,0.3939431309700012,0.3735184073448181,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117858886719,0.8675659894943237,0.3189540803432464,0.2241578996181488,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117553710937,0.8775350451469421,0.3301477432250976,0.3139587938785553,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119689941406,0.815805971622467,0.2622745037078857,1.1870027780532837,287.1115417480469,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2533264160156,287.1098937988281,1.0,0.5269746780395508,1.0,1.0,0.0,1.0,-2.866138696670532,2.8661320209503174,6.610848686250392e-06,2.216519594192505,0.8886439204216003,0.8886439204216003,0.0,111.61985778808594,87.0,29359.509765625,-0.0,1890.741455078125,1.0,283.17120361328125,286.1308288574219,293.4443664550781,295.38922119140625,293.1499938964844,293.1499938964844,283.1499938964844,15792.7744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373304963111877,1.0,0.0,0.0,2.375545024871826,2.3755552768707275,3.765476321859751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5423.13525390625,0.0,425.3157653808594,1895.4371337890625,0.0,1916.8824462890625,0.5915303826332092,1.0,0.0,3.0,1.0,0.0
12393300,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8821470737457275,0.3200952708721161,0.2888281643390655,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.952004373073578,0.3951088488101959,0.3744080662727356,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932006835937,0.8813982605934143,0.3190671503543854,0.2240851521492004,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8918147683143616,0.3303999602794647,0.3139922320842743,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0933837890625,0.8275792598724365,0.2621291875839233,1.1853759288787842,287.09295654296875,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2520446777344,287.09136962890625,1.0,0.523564875125885,1.0,1.0,0.0,1.0,-2.8655691146850586,2.865562438964844,6.608174317079829e-06,2.2160580158233643,0.9010605216026306,0.9010605216026306,0.0,106.4590072631836,87.0,29651.494140625,-0.0,1864.6097412109373,1.0,283.1708374023437,286.1097412109375,293.4615478515625,295.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,15834.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408435344696045,1.0,0.0,0.0,2.415578365325928,2.415588855743408,3.893458995207766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5444.2509765625,0.0,444.7306823730469,1895.4371337890625,0.0,1946.7733154296875,0.6004260182380676,1.0,0.0,3.0,1.0,0.0
12393360,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8989533185958862,0.3206358253955841,0.2891156673431396,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.970726490020752,0.3962814509868622,0.3752967417240143,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8977736830711365,0.3191850483417511,0.2240101844072342,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.908765435218811,0.3306549489498138,0.3140206933021545,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761108398437,0.8413140773773193,0.2619907855987549,1.1837445497512815,287.0757141113281,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2508239746094,287.0742492675781,1.0,0.5200201869010925,1.0,1.0,0.0,1.0,-2.8649661540985107,2.864959478378296,6.605345333809964e-06,2.215569972991944,0.9137052297592164,0.9137052297592164,0.0,101.11014556884766,75.0,29934.724609375,-0.0,1837.516845703125,1.0,283.1705017089844,286.0899658203125,293.4786682128906,295.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,15877.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442395091056824,1.0,0.0,0.0,2.4545466899871826,2.4545576572418213,4.020091921574931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5465.05712890625,0.0,464.2282104492188,1895.4371337890625,0.0,1975.825927734375,0.6121926307678223,1.0,0.0,3.0,1.0,0.0
12393420,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483093261719,0.9198238253593444,0.3211461901664734,0.289385586977005,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0480651855469,0.9894023537635804,0.3974408805370331,0.3761805593967438,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483093261719,0.9180136919021606,0.3192890584468841,0.2239307165145874,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482482910156,0.9306479692459106,0.3308961987495422,0.3140420019626617,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8578833341598511,0.2618450224399566,1.1820991039276123,287.0480041503906,285.18133544921875,293.96343994140625,290.4622497558594,293.9619140625,297.2494812011719,287.0460510253906,1.0,0.5163806676864624,1.0,1.0,0.0,1.0,-2.8643054962158203,2.864299058914185,6.602258508792147e-06,2.215040922164917,0.9263581037521362,0.9263581037521362,0.0,95.64558410644533,75.0,30324.20703125,-0.0,1809.77978515625,1.0,283.1700439453125,286.0596008300781,293.4975891113281,295.4989624023437,293.1499938964844,293.1499938964844,283.1499938964844,16195.9501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477890849113464,1.0,0.0,0.0,2.513635635375977,2.5136468410491943,4.215975195620558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5494.0302734375,0.0,496.2237548828125,1895.4371337890625,0.0,2006.3544921875,0.6235657334327698,1.0,0.0,3.0,1.0,0.0
12393480,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.9399178624153136,0.3216042816638946,0.2896612286567688,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02459716796875,0.9990000128746032,0.3986680507659912,0.3716066777706146,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.9376347064971924,0.319358229637146,0.2238689064979553,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248107910156,0.9503159523010254,0.3311026394367218,0.3140877187252044,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.8733020424842834,0.2616711258888244,1.18060302734375,287.0245056152344,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2479553222656,287.02197265625,1.0,0.5123401880264282,1.0,1.0,0.0,1.0,-2.857276439666748,2.857269763946533,6.571458925463958e-06,2.210308313369751,0.939218282699585,0.939218282699585,0.0,91.13892364501952,78.0,30610.4921875,-0.0,1776.820068359375,1.0,283.169677734375,286.0335693359375,293.516357421875,295.5369873046875,293.1499938964844,293.1499938964844,283.1499938964844,16387.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514193654060364,1.0,0.0,0.0,2.5609898567199707,2.5610015392303467,4.3763199641944084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5516.546875,0.0,522.5728759765625,1895.4371337890625,0.0,2037.7431640625,0.6373886466026306,1.0,0.0,3.0,1.0,0.0
12393540,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9484285712242126,0.3219741284847259,0.289969652891159,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831237792969,0.9990000128746032,0.4006686210632324,0.3632194995880127,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9457767009735109,0.3193638026714325,0.2238463461399078,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833679199219,0.958281934261322,0.3312484920024872,0.3141874372959137,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.879780113697052,0.2614500522613525,1.17940092086792,286.98297119140625,285.0845947265625,294.0414733886719,290.4985656738281,294.0399475097656,297.24951171875,286.9798278808594,1.0,0.5097694993019104,1.0,1.0,0.0,1.0,-2.8462767601013184,2.8462703227996826,6.519722774100956e-06,2.2012410163879395,0.9519425630569458,0.9519425630569458,0.0,89.04688262939453,78.0,30959.7265625,-0.0,1749.5479736328125,1.0,283.169189453125,285.9920654296875,293.5354309082031,295.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,16849.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551550269126892,1.0,0.0,0.0,2.628173589706421,2.628185749053955,4.608944550454909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5542.6748046875,0.0,562.5825805664062,1895.4371337890625,0.0,2070.212890625,0.6504983305931091,1.0,0.0,3.0,1.0,0.0
12393600,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95428466796875,0.954354763031006,0.3222958743572235,0.2902359366416931,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9990000128746032,0.4030538499355316,0.3574194312095642,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.9513773918151855,0.3193391263484955,0.2238068431615829,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542541503906,0.9637315273284912,0.3313654661178589,0.3142670392990112,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8843075037002563,0.2612145543098449,1.1781717538833618,286.9539489746094,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2528686523437,286.95147705078125,1.0,0.5077928900718689,1.0,1.0,0.0,1.0,-2.8381919860839844,2.8381855487823486,6.482539902208373e-06,2.194899320602417,0.964919090270996,0.964919090270996,0.0,87.61975860595703,98.0,31236.37890625,-0.0,1730.195556640625,1.0,283.1688232421875,285.9627685546875,293.552490234375,295.611328125,293.1499938964844,293.1499938964844,283.1499938964844,17113.61328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587010264396667,1.0,0.0,0.0,2.67828631401062,2.6782989501953125,4.786381850863108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5563.10400390625,0.0,593.27099609375,1895.4371337890625,0.0,2101.18896484375,0.6653755903244019,1.0,0.0,3.0,1.0,0.0
12393660,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9191589355469,0.9522979855537416,0.3225954174995422,0.2905333042144775,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189453125,0.9990000128746032,0.4053462743759155,0.359920471906662,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9191589355469,0.9489298462867736,0.319308191537857,0.2238021939992904,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91912841796875,0.9615612626075744,0.3314765989780426,0.3143939673900604,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.8819636702537537,0.2609859704971313,1.1772263050079346,286.9188537597656,284.9879150390625,294.1194152832031,290.5346374511719,294.1178894042969,297.256103515625,286.9169921875,1.0,0.5089459419250488,1.0,1.0,0.0,1.0,-2.840538263320923,2.840531826019287,6.492483862530207e-06,2.196361780166626,0.9779173135757446,0.9779173135757446,0.0,88.17073822021484,98.0,31660.078125,-0.0,1736.4808349609375,1.0,283.1683349609375,285.9255065917969,293.5706787109375,295.6517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17661.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622954249382019,1.0,0.0,0.0,2.749234914779663,2.7492480278015137,5.043326041231921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5592.39453125,0.0,639.5867919921875,1895.4371337890625,0.0,2132.736083984375,0.6794050335884094,1.0,0.0,3.0,1.0,0.0
12393720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.9445115327835084,0.3228871524333954,0.2908550798892975,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.9990000128746032,0.4069075286388397,0.3683806955814361,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.9407067894935608,0.3192803859710693,0.2238270491361618,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.95386803150177,0.3315891623497009,0.3145608901977539,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.8748511075973511,0.2607608139514923,1.1765108108520508,286.8998718261719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2558288574219,286.8987731933594,1.0,0.5118498802185059,1.0,1.0,0.0,1.0,-2.8504509925842285,2.8504445552825928,6.537517947435845e-06,2.203864574432373,0.9911276698112488,0.9911276698112488,0.0,90.18475341796876,118.0,32043.18359375,-0.0,1761.5576171875,1.0,283.16796875,285.9022216796875,293.58917236328125,295.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,18025.642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659832239151001,1.0,0.0,0.0,2.8045878410339355,2.8046014308929443,5.248454613138165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5619.6767578125,0.0,676.9682006835938,1895.4371337890625,0.0,2165.253662109375,0.6952351927757263,1.0,0.0,3.0,1.0,0.0
12393780,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790283203125,0.9325058460235596,0.3231760859489441,0.2912129163742065,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.9990000128746032,0.4075295627117157,0.3813408613204956,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790283203125,0.9283044934272766,0.3192609250545501,0.223886489868164,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789978027344,0.941924512386322,0.3317074775695801,0.3147720098495483,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87921142578125,0.8646329045295715,0.260533332824707,1.1759878396987915,286.8788452148437,284.95001220703125,294.197265625,290.5704345703125,294.1957702636719,297.25103759765625,286.8778686523437,1.0,0.5162708759307861,1.0,1.0,0.0,1.0,-2.866144180297852,2.8661375045776367,6.609420324821258e-06,2.2158725261688232,1.0,1.0,0.0,93.3720245361328,118.0,32529.30859375,-0.0,1801.5838623046875,1.0,283.1675109863281,285.8749084472656,293.609619140625,295.7389221191406,293.1499938964844,293.1499938964844,283.1499938964844,18661.458984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770014226436615,1.0,0.0,0.0,2.87601637840271,2.876030445098877,5.519198680303816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5655.32177734375,0.0,728.2872314453125,1895.4371337890625,0.0,2200.96435546875,0.7095802426338196,1.0,0.0,3.0,1.0,0.0
12393840,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.9080492854118348,0.3234262466430664,0.2916788160800934,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667907714844,0.9852048754692078,0.4074839651584625,0.386318951845169,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86700439453125,0.9040011167526244,0.3192150294780731,0.2240387946367263,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.9167909026145936,0.3317964673042297,0.3151066601276397,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672180175781,0.8448942303657532,0.2602607607841491,1.1759986877441406,286.86676025390625,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2423400878906,286.8651733398437,1.0,0.5213021636009216,1.0,1.0,0.0,1.0,-2.873374938964844,2.873368501663208,6.643609140155604e-06,2.221819400787353,1.0,1.0,0.0,99.59344482421876,138.0,32878.57421875,-0.0,1843.3966064453125,1.0,283.1672058105469,285.8565673828125,293.6294860839844,295.7829895019531,293.1499938964844,293.1499938964844,283.1499938964844,19301.6640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774262011051178,1.0,0.0,0.0,2.926323890686035,2.9263386726379395,5.713972086596186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5682.00537109375,0.0,767.0674438476562,1895.4371337890625,0.0,2238.7783203125,0.7243823409080505,1.0,0.0,3.0,1.0,0.0
