time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393900,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.8839318752288818,0.3236111402511596,0.2921626269817352,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426818847656,0.9611448049545288,0.4077649116516113,0.3867335617542267,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.8799074292182922,0.31912562251091,0.2242161333560943,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428649902344,0.8915547132492065,0.3318419754505157,0.3154734373092651,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431396484375,0.8241368532180786,0.25993612408638,1.1760993003845217,286.8426513671875,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2352600097656,286.8410339355469,1.0,0.5266073942184448,1.0,1.0,0.0,1.0,-2.875173807144165,2.87516713142395,6.651983312622178e-06,2.223234176635742,1.0,1.0,0.0,107.39352416992188,138.0,33241.3359375,-0.0,1884.5364990234373,1.0,283.1668395996094,285.82867431640625,293.6481018066406,295.8253479003906,293.1499938964844,293.1499938964844,283.1499938964844,20141.9453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785406112670898,1.0,0.0,0.0,2.989335536956787,2.9893510341644287,5.962696150163538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5709.51953125,0.0,817.6939697265625,1895.4371337890625,0.0,2277.047119140625,0.7370065450668335,1.0,0.0,3.0,1.0,0.0
12393960,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82781982421875,0.8628877401351929,0.3237562477588653,0.2926169633865356,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82769775390625,0.9362276792526244,0.408311665058136,0.387452095746994,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8278503417969,0.858858048915863,0.3190151154994964,0.2243857979774475,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82781982421875,0.8700131177902222,0.3318654298782348,0.3158299326896667,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.8049710392951965,0.2595866322517395,1.176131010055542,286.8276672363281,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2298278808594,286.8266906738281,1.0,0.5322540998458862,1.0,1.0,0.0,1.0,-2.877253532409668,2.877247095108032,6.661560746579198e-06,2.224820375442505,1.0,1.0,0.0,115.73527526855467,158.0,33518.375,-0.0,1928.8050537109373,1.0,283.16656494140625,285.8103942871094,293.66375732421875,295.8598327636719,293.1499938964844,293.1499938964844,283.1499938964844,20739.970703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782484769821167,1.0,0.0,0.0,3.033388614654541,3.0334043502807617,6.139732136034581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5729.90673828125,0.0,854.3797607421875,1895.4371337890625,0.0,2312.47802734375,0.7505607008934021,1.0,0.0,3.0,1.0,0.0
12394020,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80908203125,0.8448243141174316,0.3238733410835266,0.2930611968040466,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089599609375,0.9132535457611084,0.4090124368667602,0.3883831202983856,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091125488281,0.8408362865447998,0.3188914954662323,0.2245583087205886,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.80908203125,0.8514255285263062,0.3318749368190765,0.3161889314651489,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80926513671875,0.786793053150177,0.2592228651046753,1.1761643886566162,286.8089294433594,284.95001220703125,294.3525390625,290.6409912109375,294.3510437011719,297.2254333496094,286.807861328125,1.0,0.5381470918655396,1.0,1.0,0.0,1.0,-2.879585027694702,2.879578351974488,6.672316885669716e-06,2.226603507995605,1.0,1.0,0.0,124.49166870117188,158.0,33855.41796875,-0.0,1975.5853271484373,1.0,283.166259765625,285.7875061035156,293.6788330078125,295.8949890136719,293.1499938964844,293.1499938964844,283.1499938964844,21527.734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861449122428894,1.0,0.0,0.0,3.090460062026977,3.0904765129089355,6.372936809384555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5755.15380859375,0.0,903.5169677734376,1895.4371337890625,0.0,2345.4833984375,0.7618767023086548,1.0,0.0,3.0,1.0,0.0
12394080,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.798095703125,0.8292179703712463,0.3239702880382538,0.293491929769516,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979736328125,0.8946346640586853,0.4098056852817535,0.3894389867782593,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.798095703125,0.8252004981040955,0.3187593519687652,0.2247303277254104,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980651855469,0.8354206681251526,0.3318760097026825,0.3165473639965057,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7981872558594,0.7706694006919861,0.2588511109352112,1.1761983633041382,286.7979736328125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2217102050781,286.7972412109375,1.0,0.544217050075531,1.0,1.0,0.0,1.0,-2.882050037384033,2.8820433616638184,6.683704668830615e-06,2.228491306304932,1.0,1.0,0.0,133.58619689941406,146.0,34110.0546875,-0.0,2024.32373046875,1.0,283.1660461425781,285.772705078125,293.6929931640625,295.9256591796875,293.1499938964844,293.1499938964844,283.1499938964844,22085.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894455194473267,1.0,0.0,0.0,3.1302707195281982,3.1302876472473145,6.538184038618056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5774.30908203125,0.0,938.8855590820312,1895.4371337890625,0.0,2375.345703125,0.7742774486541748,1.0,0.0,3.0,1.0,0.0
12394140,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.8227505683898926,0.3240519762039184,0.2937295138835907,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.8874238133430481,0.410653293132782,0.390377014875412,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.8185582160949707,0.3186222314834595,0.2247591763734817,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.8288202285766602,0.3318713903427124,0.3167115151882171,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818908691406,0.7638092637062073,0.2584755420684814,1.175312638282776,286.7815856933594,284.95001220703125,294.4299011230469,290.6757202148437,294.42840576171875,297.218505859375,286.7806091308594,1.0,0.5463401079177856,1.0,1.0,0.0,1.0,-2.8826358318328857,2.882629156112671,6.68652864987962e-06,2.228991985321045,1.0,1.0,0.0,137.7989959716797,146.0,34412.578125,-0.0,2045.999755859375,1.0,283.1658020019531,285.7521667480469,293.7078857421875,295.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,22840.861328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925323247909546,1.0,0.0,0.0,3.183319330215454,3.183336973190308,6.761666782040265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5797.76708984375,0.0,987.43310546875,1895.4371337890625,0.0,2403.355712890625,0.7846264243125916,1.0,0.0,3.0,1.0,0.0
12394200,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7715759277344,0.8205720782279968,0.3241435587406158,0.2938604354858398,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714538574219,0.885394275188446,0.4115498661994934,0.3912533223628998,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7715759277344,0.8161948323249817,0.3185021877288818,0.2247115671634674,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77154541015625,0.826571524143219,0.3318803012371063,0.3167703449726105,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716979980469,0.7612599730491638,0.2581159174442291,1.1739397048950195,286.7714538574219,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2158203125,286.7705993652344,1.0,0.5470313429832458,1.0,1.0,0.0,1.0,-2.8822109699249268,2.882204294204712,6.684552317892667e-06,2.228661060333252,1.0,1.0,0.0,139.2727508544922,134.0,34629.9453125,-0.0,2052.5361328125,1.0,283.16558837890625,285.7384948730469,293.7221069335937,295.98712158203125,293.1499938964844,293.1499938964844,283.1499938964844,23365.779296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795307993888855,1.0,0.0,0.0,3.219690322875977,3.219708204269409,6.917059636180056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5814.92578125,0.0,1021.6670532226562,1895.4371337890625,0.0,2428.60693359375,0.7961509823799133,1.0,0.0,3.0,1.0,0.0
12394260,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.755859375,0.8210980892181396,0.3242430388927459,0.2939366102218628,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557373046875,0.8865933418273926,0.412481427192688,0.3921022415161133,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.755859375,0.8165605664253235,0.3184005916118622,0.2246268391609192,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558288574219,0.8270349502563477,0.3319043815135956,0.3167753219604492,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7560119628906,0.7613632678985596,0.2577758431434631,1.17232346534729,286.7557067871094,284.95001220703125,294.5069885253906,290.71002197265625,294.5054931640625,297.21356201171875,286.7547607421875,1.0,0.5465695858001709,1.0,1.0,0.0,1.0,-2.8812851905822754,2.8812785148620605,6.680240858258912e-06,2.2279369831085205,1.0,1.0,0.0,138.93637084960938,134.0,34902.88671875,-0.0,2049.341796875,1.0,283.1653747558594,285.71905517578125,293.7371520996094,296.01806640625,293.1499938964844,293.1499938964844,283.1499938964844,24100.3671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979093790054321,1.0,0.0,0.0,3.2699100971221924,3.269928455352783,7.134522661544906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5836.5947265625,0.0,1070.2236328125,1895.4371337890625,0.0,2452.32666015625,0.8057703375816345,1.0,0.0,3.0,1.0,0.0
12394320,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.823682427406311,0.3243559598922729,0.2939672172069549,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.8902662992477417,0.4134454429149627,0.3929254114627838,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.8190054893493652,0.3183226585388183,0.2245146632194519,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.8295711874961853,0.3319485783576965,0.3167403042316437,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.7634938955307007,0.2574598491191864,1.1705394983291626,286.7474060058594,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2117004394531,286.7467956542969,1.0,0.5452356934547424,1.0,1.0,0.0,1.0,-2.879990816116333,2.879984140396118,6.674209998891456e-06,2.2269227504730225,1.0,1.0,0.0,137.23085021972656,122.0,35098.64453125,-0.0,2038.81201171875,1.0,283.16522216796875,285.7076110839844,293.7515869140625,296.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,24575.8125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002437353134155,1.0,0.0,0.0,3.302006483078003,3.302025318145752,7.275270377249399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5852.31005859375,0.0,1102.0489501953125,1895.4371337890625,0.0,2473.653564453125,0.8165578842163086,1.0,0.0,3.0,1.0,0.0
12394380,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73248291015625,0.8279709219932556,0.3244746625423431,0.2939724326133728,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.8960176706314087,0.4144319295883178,0.3937376737594604,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73248291015625,0.8231496214866638,0.3182637691497803,0.2243900299072265,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7324523925781,0.8338453769683838,0.3320091962814331,0.3166850507259369,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73260498046875,0.7673426866531372,0.2571656703948974,1.1686769723892212,286.7323303222656,284.95001220703125,294.58380126953125,290.7438659667969,294.5823059082031,297.21014404296875,286.7314758300781,1.0,0.543242335319519,1.0,1.0,0.0,1.0,-2.87851881980896,2.878512144088745,6.667354682576843e-06,2.225769281387329,1.0,1.0,0.0,134.47528076171875,122.0,35351.19921875,-0.0,2022.8431396484373,1.0,283.1649780273437,285.688720703125,293.7670593261719,296.07537841796875,293.1499938964844,293.1499938964844,283.1499938964844,25309.25390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024797439575195,1.0,0.0,0.0,3.350916862487793,3.3509361743927,7.49239404740365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5872.984375,0.0,1151.7498779296875,1895.4371337890625,0.0,2494.118896484375,0.8256552815437317,1.0,0.0,3.0,1.0,0.0
12394440,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242736816406,0.8337212800979614,0.3246001303195953,0.293949156999588,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242126464844,0.9035528302192688,0.4154390692710876,0.3945350646972656,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72430419921875,0.8287268280982971,0.318224161863327,0.2242530882358551,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242736816406,0.8396373987197876,0.3320866823196411,0.3166112005710602,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.7726954817771912,0.2568932175636291,1.1667529344558716,286.7242126464844,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2088317871094,286.7236022949219,1.0,0.5407493114471436,1.0,1.0,0.0,1.0,-2.8768835067749023,2.8768768310546875,6.659740847680951e-06,2.224486827850342,1.0,1.0,0.0,130.93896484375,110.0,35536.11328125,-0.0,2002.7908935546875,1.0,283.1648254394531,285.6773986816406,293.78204345703125,296.102294921875,293.1499938964844,293.1499938964844,283.1499938964844,25790.47265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045356869697571,1.0,0.0,0.0,3.3826231956481934,3.382642984390259,7.634850476279098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5888.26123046875,0.0,1184.7537841796875,1895.4371337890625,0.0,2512.96630859375,0.8361440300941467,1.0,0.0,3.0,1.0,0.0
12394500,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.8409152626991272,0.3247275352478027,0.2939120233058929,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71075439453125,0.9133208990097046,0.416461706161499,0.3953299820423126,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.8356995582580566,0.3182005882263183,0.2241138070821762,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.8469347953796387,0.3321782946586609,0.3165317475795746,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109375,0.7795069813728333,0.2566402852535248,1.164821982383728,286.71075439453125,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2077331542969,286.71002197265625,1.0,0.5378772616386414,1.0,1.0,0.0,1.0,-2.8752105236053467,2.875203847885132,6.651956482528476e-06,2.223174810409546,1.0,1.0,0.0,126.80142211914062,110.0,35775.7578125,-0.0,1979.751708984375,1.0,283.1646423339844,285.6602478027344,293.7977905273437,296.13201904296875,293.1499938964844,293.1499938964844,283.1499938964844,26507.169921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065370917320251,1.0,0.0,0.0,3.4293015003204346,3.429321765899658,7.847017400308687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5908.41552734375,0.0,1234.480712890625,1895.4371337890625,0.0,2531.340576171875,0.8448219299316406,1.0,0.0,3.0,1.0,0.0
12394560,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037048339844,0.8495924472808838,0.3248585760593414,0.2938562333583832,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7036437988281,0.9255030751228333,0.417500376701355,0.3961181938648224,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037048339844,0.8441054821014404,0.3181937336921692,0.2239702939987182,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037048339844,0.8557748198509216,0.3322847187519073,0.3164451718330383,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.70379638671875,0.7877429127693176,0.2564067244529724,1.162882924079895,286.7036437988281,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2068176269531,286.7031555175781,1.0,0.5347152352333069,1.0,1.0,0.0,1.0,-2.873483657836914,2.873476982116699,6.6439238253224175e-06,2.2218196392059326,1.0,1.0,0.0,122.2186050415039,98.0,35950.64453125,-0.0,1954.4693603515625,1.0,283.1645202636719,285.6499328613281,293.81298828125,296.15850830078125,293.1499938964844,293.1499938964844,283.1499938964844,26970.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083972930908203,1.0,0.0,0.0,3.459150552749634,3.459171295166016,7.98421581293951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5923.0166015625,0.0,1266.99755859375,1895.4371337890625,0.0,2548.442138671875,0.8549363613128662,1.0,0.0,3.0,1.0,0.0
12394620,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911926269531,0.8599379658699036,0.3249886333942413,0.2937932014465332,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910705566406,0.93974107503891,0.418550580739975,0.39690962433815,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911926269531,0.8541378378868103,0.3182001411914825,0.2238298058509826,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.691162109375,0.8663243055343628,0.3324029445648193,0.3163607120513916,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912841796875,0.7974634170532227,0.2561898827552795,1.1609718799591064,286.6910705566406,284.95001220703125,294.7364807128906,290.8101501464844,294.7350158691406,297.2060546875,286.6903991699219,1.0,0.5313356518745422,1.0,1.0,0.0,1.0,-2.8717918395996094,2.8717851638793945,6.636058515141485e-06,2.220491647720337,1.0,1.0,0.0,117.29500579833984,98.0,36181.21875,-0.0,1927.6048583984373,1.0,283.1643371582031,285.633544921875,293.8288269042969,296.1878356933594,293.1499938964844,293.1499938964844,283.1499938964844,27682.5859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102303743362427,1.0,0.0,0.0,3.504509925842285,3.504531145095825,8.194979841391614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5942.41455078125,0.0,1317.4959716796875,1895.4371337890625,0.0,2565.314697265625,0.8632510900497437,1.0,0.0,3.0,1.0,0.0
12394680,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68560791015625,0.8721521496772766,0.3251197338104248,0.2937164008617401,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855773925781,0.9554415345191956,0.419613629579544,0.3976987600326538,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856384277344,0.8660224080085754,0.3182207345962524,0.2236889749765396,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68560791015625,0.8787604570388794,0.3325337469577789,0.3162747323513031,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856689453125,0.8086756467819214,0.2559896409511566,1.1590769290924072,286.6855773925781,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2054138183594,286.6851501464844,1.0,0.5277870297431946,1.0,1.0,0.0,1.0,-2.8700976371765137,2.870090961456299,6.628185474255588e-06,2.2191615104675293,1.0,1.0,0.0,112.12122344970705,86.0,36345.546875,-0.0,1899.5435791015625,1.0,283.1642150878906,285.62481689453125,293.8439636230469,296.2135009765625,293.1499938964844,293.1499938964844,283.1499938964844,28123.328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119379281997681,1.0,0.0,0.0,3.5322980880737305,3.5323195457458496,8.325454814439581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5956.7802734375,0.0,1349.08544921875,1895.4371337890625,0.0,2581.05078125,0.8729576468467712,1.0,0.0,3.0,1.0,0.0
12394740,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.67388916015625,0.8865508437156677,0.3252471089363098,0.2936355173587799,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.673828125,0.9719709753990172,0.4206852912902832,0.3984941244125366,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739196777344,0.8801067471504211,0.3182521164417267,0.2235537022352218,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67388916015625,0.8933646082878113,0.3326740860939026,0.3161945343017578,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67401123046875,0.8209162950515747,0.2558034658432007,1.157225489616394,286.6737976074219,284.95001220703125,294.812255859375,290.84246826171875,294.810791015625,297.20489501953125,286.6731872558594,1.0,0.5241096019744873,1.0,1.0,0.0,1.0,-2.86847186088562,2.8684651851654053,6.620634394494118e-06,2.2178845405578613,1.0,1.0,0.0,106.7500991821289,86.0,36565.53515625,-0.0,1870.6591796875,1.0,283.1640319824219,285.6091613769531,293.8597412109375,296.2423400878906,293.1499938964844,293.1499938964844,283.1499938964844,28833.41015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136401176452637,1.0,0.0,0.0,3.576613187789917,3.576635360717773,8.535662914255226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5975.66064453125,0.0,1400.5009765625,1895.4371337890625,0.0,2596.754638671875,0.8809547424316406,1.0,0.0,3.0,1.0,0.0
12394800,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.9034021496772766,0.3253723084926605,0.2935420274734497,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6691589355469,0.9885421991348268,0.421766459941864,0.3992882668972015,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.8967015743255615,0.3182946443557739,0.2234192192554474,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6691589355469,0.910715401172638,0.3328242599964142,0.3161145746707916,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692199707031,0.8347182869911194,0.2556308209896087,1.1553969383239746,286.6691589355469,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2044982910156,286.6689453125,1.0,0.5203307867050171,1.0,1.0,0.0,1.0,-2.8668582439422607,2.866851806640625,6.613143341382965e-06,2.2166168689727783,1.0,1.0,0.0,101.23967742919922,74.0,36726.2265625,-0.0,1841.1456298828125,1.0,283.1639404296875,285.6014709472656,293.8747863769531,296.2673645019531,293.1499938964844,293.1499938964844,283.1499938964844,29253.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152364492416382,1.0,0.0,0.0,3.602583408355713,3.6026058197021484,8.660069852339802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5989.48046875,0.0,1431.2308349609375,1895.4371337890625,0.0,2611.496337890625,0.8903906941413879,1.0,0.0,3.0,1.0,0.0
12394860,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.9213809370994568,0.325481116771698,0.2934767007827759,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576538085937,0.9990000128746032,0.422906756401062,0.3963406980037689,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.9136735200881958,0.3183353245258331,0.2233153283596038,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.9294824600219728,0.332971453666687,0.3160744607448578,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578674316406,0.8484915494918823,0.2554591596126556,1.1537703275680542,286.6576538085937,284.95001220703125,294.8876647949219,290.8743896484375,294.8861999511719,297.2041015625,286.6565246582031,1.0,0.5162707567214966,1.0,1.0,0.0,1.0,-2.861131191253662,2.861124515533448,6.587731149920728e-06,2.212630271911621,1.0,1.0,0.0,96.33146667480467,74.0,36912.59765625,-0.0,1808.12451171875,1.0,283.16375732421875,285.5854797363281,293.89044189453125,296.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,29972.640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168175220489502,1.0,0.0,0.0,3.646586179733277,3.64660906791687,8.872913213053835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6007.283203125,0.0,1484.3182373046875,1895.4371337890625,0.0,2626.111572265625,0.8981233835220337,1.0,0.0,3.0,1.0,0.0
12394920,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429443359375,0.9340378642082214,0.3255214393138885,0.2934354841709137,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427917480469,0.9990000128746032,0.4249389767646789,0.38262939453125,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429748535156,0.926044762134552,0.3183268308639526,0.2232425063848495,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429443359375,0.9421979188919068,0.3330706655979156,0.3160767555236816,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431579589844,0.8579029440879822,0.2552488446235657,1.1523725986480713,286.64276123046875,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.20709228515625,286.6412658691406,1.0,0.5113864541053772,1.0,1.0,0.0,1.0,-2.842850685119629,2.842844247817993,6.503664280899102e-06,2.198423147201538,1.0,1.0,0.0,92.77976989746094,62.0,36936.3125,-0.0,1762.348876953125,1.0,283.1636657714844,285.5700988769531,293.9045715332031,296.3157958984375,293.1499938964844,293.1499938964844,283.1499938964844,30394.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181400895118713,1.0,0.0,0.0,3.67216157913208,3.672184944152832,8.997811278277368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6012.51611328125,0.0,1515.7689208984375,1895.4371337890625,0.0,2638.34716796875,0.9073569774627686,1.0,0.0,3.0,1.0,0.0
12394980,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.619384765625,0.9484700560569764,0.3255101442337036,0.293338805437088,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61920166015625,0.9990000128746032,0.4280460774898529,0.3673965036869049,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.619384765625,0.9405641555786132,0.3182882070541382,0.2231404334306717,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6193542480469,0.9563962817192078,0.3331421613693237,0.316040962934494,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6196594238281,0.8691632747650146,0.2550310492515564,1.1508574485778809,286.619140625,284.95001220703125,294.962890625,290.9068603515625,294.96142578125,297.21514892578125,286.6172180175781,1.0,0.5060041546821594,1.0,1.0,0.0,1.0,-2.8224432468414307,2.822436809539795,6.410628429875942e-06,2.182642698287964,1.0,1.0,0.0,88.95734405517578,62.0,36992.26953125,-0.0,1712.5904541015625,1.0,283.1635131835937,285.5462951660156,293.917724609375,296.3340759277344,293.1499938964844,293.1499938964844,283.1499938964844,31106.6796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190708756446838,1.0,0.0,0.0,3.714931488037109,3.71495509147644,9.208627034240636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6020.060546875,0.0,1569.3509521484375,1895.4371337890625,0.0,2646.963623046875,0.9148955941200256,1.0,0.0,3.0,1.0,0.0
12395040,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60040283203125,0.9641554355621338,0.3254589736461639,0.2931908071041107,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60028076171875,0.9990000128746032,0.4320769906044006,0.3506844043731689,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004333496094,0.9567076563835144,0.3182259202003479,0.2230122834444046,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6003723144531,0.9715578556060792,0.3331915438175201,0.3159721791744232,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6006774902344,0.8825594186782837,0.2548162043094635,1.1492903232574463,286.6001892089844,284.95001220703125,295.0004577636719,290.9233703613281,294.9989624023437,297.22735595703125,286.598388671875,1.0,0.5001732707023621,1.0,1.0,0.0,1.0,-2.800062656402588,2.8000564575195312,6.309353466349421e-06,2.165330171585083,1.0,1.0,0.0,84.9129409790039,82.0,36971.71484375,-0.0,1659.50048828125,1.0,283.1634216308594,285.5284423828125,293.9297790527344,296.3465881347656,293.1499938964844,293.1499938964844,283.1499938964844,31533.615234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194977045059204,1.0,0.0,0.0,3.740338087081909,3.7403621673583984,9.33501496547251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6021.447265625,0.0,1601.7705078125,1895.4371337890625,0.0,2650.916259765625,0.9239993691444396,1.0,0.0,3.0,1.0,0.0
12395100,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818786621094,0.9693071842193604,0.3254043757915497,0.2931055426597595,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58184814453125,0.9990000128746032,0.4364828765392303,0.345022976398468,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818786621094,0.9620774388313292,0.3181856572628021,0.2229453325271606,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818786621094,0.976555585861206,0.33326455950737,0.3159872591495514,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819702148437,0.8872056603431702,0.2546536028385162,1.148241400718689,286.581787109375,284.95001220703125,295.0379943847656,290.9400329589844,295.0364990234375,297.2422790527344,286.5811767578125,1.0,0.4988095462322235,1.0,1.0,0.0,1.0,-2.791791677474976,2.791785478591919,6.270998710533604e-06,2.1584115028381348,1.0,1.0,0.0,83.52770233154297,82.0,37101.0390625,-0.0,1640.62646484375,1.0,283.16326904296875,285.510009765625,293.9430847167969,296.3629150390625,293.1499938964844,293.1499938964844,283.1499938964844,32225.53515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196160197257996,1.0,0.0,0.0,3.781151294708252,3.7811758518218994,9.5398468147323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6032.46044921875,0.0,1654.778564453125,1895.4371337890625,0.0,2652.011962890625,0.9313002824783324,1.0,0.0,3.0,1.0,0.0
12395160,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783386230469,0.9675527215003968,0.3253514766693115,0.2930678725242615,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.578369140625,0.9990000128746032,0.4402458667755127,0.3468822836875915,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783386230469,0.9602752327919006,0.3181765675544739,0.2229371666908264,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783386230469,0.9750233292579652,0.3333684504032135,0.3160828948020935,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783386230469,0.8854285478591919,0.2545380890369415,1.147684097290039,286.578369140625,284.95001220703125,295.07550048828125,290.9568176269531,295.0740051269531,297.2540588378906,286.5785217285156,1.0,0.499556690454483,1.0,1.0,0.0,1.0,-2.793400526046753,2.793394088745117,6.277797638176708e-06,2.159457206726074,1.0,1.0,0.0,83.9217758178711,102.0,37271.17578125,-0.0,1644.8963623046875,1.0,283.1631774902344,285.5036315917969,293.958984375,296.3848571777344,293.1499938964844,293.1499938964844,283.1499938964844,32664.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197629451751709,1.0,0.0,0.0,3.806831121444702,3.806856155395508,9.669868177297758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6046.63525390625,0.0,1688.723876953125,1895.4371337890625,0.0,2653.373046875,0.940282702445984,1.0,0.0,3.0,1.0,0.0
12395220,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.576416015625,0.9606768488883972,0.3253093957901001,0.2930774390697479,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5764465332031,0.9990000128746032,0.4430872201919555,0.3542548716068268,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.576416015625,0.9531824588775636,0.3181980550289154,0.22298164665699,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.576416015625,0.9686405658721924,0.3335016369819641,0.3162487149238586,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57635498046875,0.8790520429611206,0.2544522583484649,1.147495150566101,286.57647705078125,284.95001220703125,295.11297607421875,290.97381591796875,295.1114807128906,297.2608337402344,286.5770568847656,1.0,0.5021483898162842,1.0,1.0,0.0,1.0,-2.8022849559783936,2.802278757095337,6.317461156868376e-06,2.166172742843628,1.0,1.0,0.0,85.6263656616211,102.0,37555.7421875,-0.0,1666.266357421875,1.0,283.1630554199219,285.4964294433594,293.9785461425781,296.4167785644531,293.1499938964844,293.1499938964844,283.1499938964844,33354.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203424215316772,1.0,0.0,0.0,3.846835374832153,3.846860885620117,9.874166835288634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6070.31201171875,0.0,1742.5233154296875,1895.4371337890625,0.0,2658.74169921875,0.9474098086357116,1.0,0.0,3.0,1.0,0.0
12395280,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848693847656,0.9492496848106384,0.3252891898155212,0.2931327223777771,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849609375,0.9990000128746032,0.4448654353618622,0.3663249909877777,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848693847656,0.9415053725242616,0.3182547092437744,0.2230738699436187,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848999023437,0.9578587412834167,0.3336674869060516,0.3164776861667633,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.8691829442977905,0.2543847858905792,1.1475785970687866,286.58502197265625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2617492675781,286.5861511230469,1.0,0.506330132484436,1.0,1.0,0.0,1.0,-2.817332983016968,2.817326545715332,6.385243523254758e-06,2.17769193649292,1.0,1.0,0.0,88.50736236572266,122.0,37837.875,-0.0,1702.7183837890625,1.0,283.1629638671875,285.4986877441406,293.99969482421875,296.4523620605469,293.1499938964844,293.1499938964844,283.04998779296875,33774.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214144110679626,1.0,0.0,0.0,3.87095046043396,3.870976448059082,9.998353789342218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6205.0732421875,0.0,1775.500244140625,1895.4371337890625,0.0,2668.677978515625,0.9551078677177428,1.0,0.0,3.0,1.0,0.0
12395340,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56658935546875,0.9341443777084352,0.3252578377723694,0.2932384312152862,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.9990000128746032,0.4455136954784393,0.3822599053382873,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.566650390625,0.9263473749160768,0.3183193802833557,0.2232140600681305,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5665283203125,0.943325698375702,0.3338408172130584,0.316769003868103,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.8570749759674072,0.2543055713176727,1.1478726863861084,286.5660095214844,284.95001220703125,295.18780517578125,291.0081787109375,295.1863098144531,297.25653076171875,286.5623474121094,1.0,0.5118586421012878,1.0,1.0,0.0,1.0,-2.837474822998047,2.837468147277832,6.476702765212394e-06,2.193185567855835,1.0,1.0,0.0,92.44869232177734,122.0,38535.6953125,-0.0,1752.495849609375,1.0,283.09307861328125,285.4615783691406,294.046142578125,296.57733154296875,293.1499938964844,293.1499938964844,283.04998779296875,34360.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266056180000305,1.0,0.0,0.0,3.9043798446655273,3.904406070709229,1.0171791018365184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6201.408203125,0.0,1821.898193359375,1895.4371337890625,0.0,2716.870361328125,0.9613059759140016,1.0,0.0,3.0,1.0,0.0
12395400,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523681640625,0.9165327548980712,0.3250972330570221,0.2932935357093811,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55242919921875,0.9990000128746032,0.4449393153190613,0.4015515744686126,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523376464844,0.909269154071808,0.318296879529953,0.2233400642871856,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523681640625,0.9258699417114258,0.333934336900711,0.3170460164546966,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5522766113281,0.8436222076416016,0.254136860370636,1.1480505466461182,286.55242919921875,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.24462890625,286.55340576171875,1.0,0.5184958577156067,1.0,1.0,0.0,1.0,-2.8614189624786377,2.861412525177002,6.586392828467069e-06,2.2116570472717285,1.0,1.0,0.0,97.39519500732422,142.0,38992.640625,-0.0,1813.8138427734373,1.0,283.06719970703125,285.4417724609375,294.0660095214844,296.6031188964844,293.1499938964844,293.1499938964844,282.75,34728.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830996572971344,1.0,0.0,0.0,3.925239324569702,3.9252657890319824,1.0280767810399991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6551.8994140625,0.0,1851.2554931640625,1895.4371337890625,0.0,2757.72509765625,0.966272473335266,1.0,0.0,3.0,1.0,0.0
12395460,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836730957031,0.8973872065544128,0.3248617947101593,0.2933445870876312,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.9972187876701356,0.4432199895381927,0.4209334254264831,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4838562011719,0.8910254240036011,0.3182231783866882,0.2234790623188018,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.905789852142334,0.3339777290821075,0.3173416554927826,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859924316406,0.8282511830329895,0.2538944780826568,1.1482127904891968,286.4816589355469,284.95001220703125,295.2624816894531,291.0431213378906,295.26104736328125,297.2272033691406,286.4686889648437,1.0,0.5259048342704773,1.0,1.0,0.0,1.0,-2.885718822479248,2.885712146759033,6.700017365801614e-06,2.2310104370117188,1.0,1.0,0.0,103.73663330078124,142.0,40399.4140625,-0.0,1883.39013671875,1.0,282.85211181640625,285.3317565917969,294.14581298828125,296.8771057128906,293.1499938964844,293.1499938964844,282.75,35017.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844236433506012,1.0,0.0,0.0,3.9415442943573,3.941570997238159,1.0366354672441958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6463.2265625,0.0,1874.421142578125,1895.4371337890625,0.0,2881.32080078125,0.9701386094093324,1.0,0.0,3.0,1.0,0.0
12395520,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955993652344,0.8756932616233826,0.3241572380065918,0.2931649386882782,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949584960937,0.9770524501800536,0.4414395689964294,0.4194429516792297,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956298828125,0.8697927594184875,0.317779004573822,0.2234897166490554,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.8840712308883667,0.3336773216724396,0.3174804449081421,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.396240234375,0.8097447752952576,0.2533380687236786,1.1476728916168213,286.39501953125,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.2082824707031,286.3946533203125,1.0,0.5332509875297546,1.0,1.0,0.0,1.0,-2.90081000328064,2.9008030891418457,6.762990778952371e-06,2.2394495010375977,1.0,1.0,0.0,111.5527801513672,162.0,40913.59375,-0.0,1934.6497802734373,1.0,282.7754211425781,285.2485046386719,294.1483154296875,296.8465576171875,293.1499938964844,293.1499938964844,282.45001220703125,35240.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528463840484619,1.0,0.0,0.0,3.954102516174317,3.954129457473755,1.0432518138259184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6744.736328125,0.0,1892.394775390625,1895.4371337890625,0.0,2961.937744140625,0.9731261730194092,1.0,0.0,3.0,1.0,0.0
12395580,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007202148437,0.8436403274536133,0.3232820332050323,0.2930137515068054,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.9386675357818604,0.4404616355895996,0.4187350273132324,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009033203125,0.838527262210846,0.3171756863594055,0.2235535532236099,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.8515682220458984,0.3332162499427795,0.3177002668380737,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033752441406,0.7790624499320984,0.2526122331619262,1.1475284099578855,286.29840087890625,284.95001220703125,295.3370361328125,291.07861328125,295.3356018066406,297.1923828125,286.2834167480469,1.0,0.538981020450592,1.0,1.0,0.0,1.0,-2.882208824157715,2.8822021484375,6.684113941446412e-06,2.228468418121338,1.0,1.0,0.0,125.17705535888672,162.0,42005.58984375,0.0,1983.2471923828125,1.0,282.5522766113281,285.11639404296875,294.1925964355469,297.0562438964844,293.1499938964844,293.1499938964844,282.45001220703125,35413.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653987050056458,1.0,0.0,0.0,3.963796854019165,3.963824033737183,1.0483735195521149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6610.14404296875,0.0,1906.347900390625,1895.4371337890625,0.0,3079.64599609375,0.975432276725769,1.0,0.0,3.0,1.0,0.0
12395640,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.8244270086288452,0.3221117258071899,0.2924993336200714,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.9126383662223816,0.4397657215595245,0.4183764457702636,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.8197245001792908,0.3163400888442993,0.2233690917491912,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.8323100805282593,0.3325380384922027,0.3175938427448272,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.7601392269134521,0.251708060503006,1.1459416151046753,286.2096862792969,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.1791687011719,286.2071228027344,1.0,0.5452634692192078,1.0,1.0,0.0,1.0,-2.878905773162842,2.878899097442627,6.668884907412576e-06,2.225951194763184,1.0,1.0,0.0,135.8927764892578,150.0,42386.90234375,0.0,2030.43896484375,1.0,282.4752502441406,285.0310363769531,294.1729431152344,296.981689453125,293.1499938964844,293.1499938964844,282.1499938964844,35547.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716183304786682,1.0,0.0,0.0,3.971277475357056,3.971304655075073,1.0523342552914985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6890.13525390625,0.0,1917.1612548828125,1895.4371337890625,0.0,3137.990966796875,0.9772116541862488,1.0,0.0,3.0,1.0,0.0
12395700,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.8149474859237671,0.3209688663482666,0.2916997075080871,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.9013454914093018,0.4393936097621918,0.41812464594841,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109313964844,0.810376763343811,0.3155086934566498,0.2229676693677902,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104431152344,0.8232192397117615,0.3318502902984619,0.3171907961368561,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.751129686832428,0.2507822811603546,1.142966628074646,286.1083984375,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1686706542969,286.0931396484375,1.0,0.5473246574401855,1.0,1.0,0.0,1.0,-2.8731045722961426,2.873097896575928,6.642162588832434e-06,2.221522569656372,1.0,1.0,0.0,141.37742614746094,150.0,43519.8828125,0.0,2047.716552734375,1.0,282.2517395019531,284.8984069824219,294.2087097167969,297.1717529296875,293.1499938964844,293.1499938964844,282.1499938964844,35651.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816691040992737,1.0,0.0,0.0,3.9770474433898926,3.97707462310791,1.0553944775892887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6745.2041015625,0.0,1925.530029296875,1895.4371337890625,0.0,3232.220703125,0.9785841107368468,1.0,0.0,3.0,1.0,0.0
12395760,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.8097522854804993,0.3196048140525818,0.2906677424907684,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.8961486220359802,0.4389842450618744,0.4178556501865387,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.8053069710731506,0.3144951164722442,0.2223989516496658,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.8185508847236633,0.3309858441352844,0.3165606260299682,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.017333984375,0.7464310526847839,0.2497144341468811,1.1390000581741333,286.01641845703125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.15789794921875,286.0138854980469,1.0,0.5477153062820435,1.0,1.0,0.0,1.0,-2.8653368949890137,2.865330219268799,6.606392616959056e-06,2.2155601978302,1.0,1.0,0.0,143.9322509765625,138.0,43843.09375,0.0,2047.3333740234373,1.0,282.1748962402344,284.8114013671875,294.1900329589844,297.08917236328125,293.1499938964844,293.1499938964844,281.8500061035156,35730.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859188556671143,1.0,0.0,0.0,3.9814958572387695,3.981523036956787,1.0577567763903062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7030.537109375,0.0,1931.99853515625,1895.4371337890625,0.0,3272.021240234375,0.9796421527862548,1.0,0.0,3.0,1.0,0.0
