time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395820,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.8074321150779724,0.3183364570140838,0.2895429730415344,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8945053815841675,0.438746303319931,0.4176063537597656,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.8032010197639465,0.3135456144809723,0.221752792596817,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8167175054550171,0.3301675915718078,0.3158165216445923,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7443803548812866,0.2486796081066131,1.1345056295394895,285.9134521484375,284.95001220703125,295.4857482910156,291.1510009765625,295.4842834472656,297.1490478515625,285.8978881835937,1.0,0.5467713475227356,1.0,1.0,0.0,1.0,-2.8566126823425293,2.8566060066223145,6.566208412550623e-06,2.2088072299957275,1.0,1.0,0.0,144.45315551757812,138.0,44931.28515625,0.0,2035.4561767578125,1.0,281.95147705078125,284.6776733398437,294.2279663085937,297.2781982421875,293.1499938964844,293.1499938964844,281.8500061035156,35792.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943405747413635,1.0,0.0,0.0,3.984926700592041,3.9849541187286377,1.0595804269541986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6878.72412109375,0.0,1936.9971923828125,1895.4371337890625,0.0,3350.775634765625,0.9804581999778748,1.0,0.0,3.0,1.0,0.0
12395880,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210754394531,0.8071110844612122,0.3168795108795166,0.2882832586765289,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.8952441215515137,0.4383808970451355,0.4172828197479248,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82110595703125,0.8031548261642456,0.3124448359012604,0.2210120260715484,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82098388671875,0.8168221712112427,0.3292030692100525,0.3149417042732239,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216247558594,0.7440834045410156,0.2475329637527465,1.1294749975204468,285.8205871582031,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1393737792969,285.8177795410156,1.0,0.5447874665260315,1.0,1.0,0.0,1.0,-2.846724510192871,2.846718072891236,6.520885563077172e-06,2.201186418533325,1.0,1.0,0.0,143.50730895996094,126.0,45216.734375,0.0,2014.607177734375,1.0,281.8755187988281,284.59063720703125,294.212890625,297.19561767578125,293.1499938964844,293.1499938964844,281.54998779296875,35840.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974149227142334,1.0,0.0,0.0,3.987571477890015,3.9875988960266113,1.0609874152578411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7172.8115234375,0.0,1940.8565673828125,1895.4371337890625,0.0,3379.475830078125,0.9810872077941896,1.0,0.0,3.0,1.0,0.0
12395940,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.8085825443267822,0.3155434429645538,0.2869913578033447,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.8980594873428345,0.4381405711174011,0.4169515371322632,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.8049219250679016,0.3114298284053802,0.2202381193637848,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.8186237812042236,0.3283069729804992,0.3140125870704651,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.7453160881996155,0.2464406937360763,1.124192714691162,285.7153015136719,284.95001220703125,295.55987548828125,291.18780517578125,295.5584411621094,297.1312866210937,285.6994323730469,1.0,0.5420148372650146,1.0,1.0,0.0,1.0,-2.836377620697021,2.8363711833953857,6.473520897998242e-06,2.1931638717651367,1.0,1.0,0.0,141.35049438476562,126.0,46274.74609375,0.0,1987.2857666015625,1.0,281.6514892578125,284.45513916015625,294.2543334960937,297.3873596191406,293.1499938964844,293.1499938964844,281.54998779296875,35876.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049727916717528,1.0,0.0,0.0,3.989609956741333,3.9896373748779297,1.0620724424370565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7014.2275390625,0.0,1943.8345947265625,1895.4371337890625,0.0,3449.892578125,0.9815720319747924,1.0,0.0,3.0,1.0,0.0
12396000,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213684082031,0.8112272024154663,0.3140289187431335,0.2856017649173736,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.9023160338401794,0.4377412796020508,0.4165324568748474,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.8079115152359009,0.3102724254131317,0.2193972915410995,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.8215823173522949,0.3272747695446014,0.3129912912845611,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.7476224899291992,0.2452476918697357,1.11855947971344,285.6208801269531,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.12225341796875,285.61798095703125,1.0,0.5386164784431458,1.0,1.0,0.0,1.0,-2.82519793510437,2.8251914978027344,6.422619208024116e-06,2.184532880783081,1.0,1.0,0.0,138.37060546875,114.0,46532.91796875,0.0,1954.838134765625,1.0,281.5758361816406,284.367431640625,294.2423095703125,297.30548095703125,293.1499938964844,293.1499938964844,281.25,35904.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074354767799376,1.0,0.0,0.0,3.991180896759033,3.991208553314209,1.0629090638758498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7316.4375,0.0,1946.1319580078125,1895.4371337890625,0.0,3472.788818359375,0.9819457530975342,1.0,0.0,3.0,1.0,0.0
12396060,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.8150553107261658,0.3126381337642669,0.2842031419277191,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.9082314968109132,0.437451422214508,0.4161023795604706,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.8120718002319336,0.3092067241668701,0.2185421288013458,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8257237672805786,0.3263182044029236,0.3119424283504486,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.7510586977005005,0.2441162317991256,1.1128038167953491,285.51416015625,284.95001220703125,295.6339111328125,291.2250061035156,295.6324462890625,297.11480712890625,285.4979553222656,1.0,0.5347418189048767,1.0,1.0,0.0,1.0,-2.813793182373047,2.813786745071411,6.370800747390604e-06,2.175682783126831,1.0,1.0,0.0,134.6743621826172,114.0,47565.203125,0.0,1918.833984375,1.0,281.3515930175781,284.230712890625,294.28533935546875,297.4988708496094,293.1499938964844,293.1499938964844,281.25,35926.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144611358642578,1.0,0.0,0.0,3.99239182472229,3.992419242858887,1.0635541229930825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7151.8017578125,0.0,1947.9036865234373,1895.4371337890625,0.0,3537.957275390625,0.982233703136444,1.0,0.0,3.0,1.0,0.0
12396120,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.8196524977684021,0.3110695779323578,0.2827223837375641,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.915652334690094,0.4369920492172241,0.4155868887901306,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.8169869780540466,0.3080014586448669,0.2176339924335479,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.8307165503501892,0.3252292573451996,0.3108212053775787,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.7553399205207825,0.2428884655237198,1.1067931652069092,285.41815185546875,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1063537597656,285.41510009765625,1.0,0.5304773449897766,1.0,1.0,0.0,1.0,-2.8017332553863525,2.801726818084717,6.316317922028247e-06,2.1663625240325928,1.0,1.0,0.0,130.53060913085938,102.0,47801.48828125,0.0,1879.9306640625,1.0,281.2760314941406,284.14208984375,294.2750549316406,297.4168701171875,293.1499938964844,293.1499938964844,280.95001220703125,35943.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165330529212952,1.0,0.0,0.0,3.9933247566223145,3.993352174758911,1.064051275534439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7461.8408203125,0.0,1949.2696533203125,1895.4371337890625,0.0,3557.129638671875,0.9824556112289428,1.0,0.0,3.0,1.0,0.0
12396180,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.825228750705719,0.3096238076686859,0.2812429070472717,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.9247947335243224,0.436636745929718,0.4150642454624176,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.8228453397750854,0.3068888485431671,0.2167210131883621,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.8367790579795837,0.3242178857326507,0.3096862137317657,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.7606683373451233,0.2417241930961609,1.1007263660430908,285.3102111816406,284.95001220703125,295.7077941894531,291.26251220703125,295.706298828125,297.099365234375,285.293701171875,1.0,0.5259140729904175,1.0,1.0,0.0,1.0,-2.7895731925964355,2.789566993713379,6.261523594730534e-06,2.1569206714630127,1.0,1.0,0.0,125.95687103271484,102.0,48809.19140625,0.0,1839.140869140625,1.0,281.0518798828125,284.0044250488281,294.318603515625,297.6105651855469,293.1499938964844,293.1499938964844,280.95001220703125,35956.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231611490249634,1.0,0.0,0.0,3.9940438270568848,3.9940712451934814,1.0644344001775607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7291.4609375,0.0,1950.3226318359373,1895.4371337890625,0.0,3618.30224609375,0.9826265573501588,1.0,0.0,3.0,1.0,0.0
12396240,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.8315350413322449,0.3080019652843475,0.2796893119812011,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.9351356029510498,0.4361089766025543,0.4144601821899414,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.8294210433959961,0.305638313293457,0.2157619148492813,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.8437098264694214,0.3230761289596557,0.3084888160228729,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7668331265449524,0.2404657751321792,1.094452977180481,285.2124938964844,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.09136962890625,285.2092590332031,1.0,0.5210947394371033,1.0,1.0,0.0,1.0,-2.776850700378418,2.7768445014953613,6.204532382980688e-06,2.147080183029175,1.0,1.0,0.0,121.15192413330078,90.0,49027.19921875,0.0,1796.7259521484375,1.0,280.9760437011719,283.9146423339844,294.30938720703125,297.52801513671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249292612075806,1.0,0.0,0.0,3.9945976734161377,3.9946253299713135,1.0647297585819615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7609.00341796875,0.0,1951.13427734375,1895.4371337890625,0.0,3634.5771484375,0.9827583432197572,1.0,0.0,3.0,1.0,0.0
12396300,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8389608860015869,0.3065013885498047,0.2781437933444977,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9467982649803162,0.4356830716133117,0.4138537645339966,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.8370934724807739,0.3044802844524383,0.2148035168647766,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8518824577331543,0.3220119476318359,0.3072853982448578,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.774145781993866,0.2392708212137222,1.088159680366516,285.10321044921875,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.08477783203125,285.0863647460937,1.0,0.5160772204399109,1.0,1.0,0.0,1.0,-2.76410174369812,2.7640955448150635,6.147592102934141e-06,2.137176513671875,1.0,1.0,0.0,116.08053588867188,90.0,50012.1328125,0.0,1753.3822021484375,1.0,280.7518920898437,283.7758178710937,294.35302734375,297.7214660644531,293.1499938964844,293.1499938964844,280.6499938964844,35974.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312249422073364,1.0,0.0,0.0,3.9950246810913086,3.995052099227905,1.0649572459442425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7432.62158203125,0.0,1951.7598876953125,1895.4371337890625,0.0,3692.364013671875,0.9828598499298096,1.0,0.0,3.0,1.0,0.0
12396360,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8473721146583557,0.3048281371593475,0.2765309810638428,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9591171741485596,0.4350855946540832,0.4131712615489959,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.845763623714447,0.3031879365444183,0.2138046026229858,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8611690998077393,0.3208198249340057,0.306026428937912,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7824329137802124,0.2379840612411499,1.081690788269043,285.0035095214844,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0771484375,285.0002746582031,1.0,0.5108790397644043,1.0,1.0,0.0,1.0,-2.7508575916290283,2.750851392745972,6.088796453695977e-06,2.126924991607666,1.0,1.0,0.0,110.89784240722656,78.0,50210.9453125,0.0,1709.1531982421875,1.0,280.6761169433594,283.6849060058594,294.3447570800781,297.6378479003906,293.1499938964844,293.1499938964844,280.3500061035156,35980.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327330589294434,1.0,0.0,0.0,3.995353221893311,3.9953806400299072,1.0651325510480092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7757.79443359375,0.0,1952.2415771484373,1895.4371337890625,0.0,3706.1669921875,0.98293799161911,1.0,0.0,3.0,1.0,0.0
12396420,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8572947382926941,0.3032730221748352,0.2749260067939758,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9721187353134156,0.4345872700214386,0.4124858975410461,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.855950117111206,0.3019858002662658,0.2128075212240219,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8720505833625793,0.3197034299373626,0.3047628700733185,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7920790314674377,0.2367590218782425,1.0752121210098269,284.8934020996094,284.95001220703125,295.8551330566406,291.33837890625,295.8536376953125,297.0709228515625,284.876220703125,1.0,0.5055392980575562,1.0,1.0,0.0,1.0,-2.7376010417938232,2.7375950813293457,6.030140411894536e-06,2.116621971130371,0.9989609718322754,0.9989609718322754,0.0,105.54768371582033,78.0,51172.61328125,0.0,1664.528564453125,1.0,280.4520874023437,283.5452575683594,294.3880920410156,297.830810546875,293.1499938964844,293.1499938964844,280.3500061035156,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387089014053344,1.0,0.0,0.0,3.995434522628784,3.99546217918396,1.0651758657331811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7575.5869140625,0.0,1952.510986328125,1895.4371337890625,0.0,3760.698486328125,0.9829486608505248,1.0,0.0,3.0,1.0,0.0
12396480,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.8686632513999939,0.3015474379062652,0.2732567191123962,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9850817918777466,0.4339170753955841,0.4117262065410614,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.8676204681396484,0.3006495833396911,0.2117715328931808,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.8844278454780579,0.3184590339660644,0.3034462630748749,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8029258251190186,0.2354430258274078,1.0685707330703735,284.79327392578125,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0636291503906,284.7899169921875,1.0,0.500061571598053,1.0,1.0,0.0,1.0,-2.723875045776367,2.7238690853118896,5.969782705506077e-06,2.105990171432495,0.9968273043632508,0.9968273043632508,0.0,100.15758514404295,66.0,51343.8671875,0.0,1619.4471435546875,1.0,280.3766174316406,283.4546813964844,294.3798828125,297.744873046875,293.1499938964844,293.1499938964844,280.04998779296875,36075.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939941942691803,1.0,0.0,0.0,3.993498325347901,3.993525743484497,1.0641437029335066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7907.76123046875,0.0,1950.58154296875,1895.4371337890625,0.0,3771.9169921875,0.9825596809387208,1.0,0.0,3.0,1.0,0.0
12396540,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859130859375,0.8822098970413208,0.2999493181705475,0.2716045379638672,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.998005211353302,0.4333549439907074,0.4109692871570587,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859436035156,0.8814896941184998,0.2994103133678436,0.2107425034046173,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.685302734375,0.8989453911781311,0.317294180393219,0.3021301329135895,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.8151605725288391,0.2341941744089126,1.061947226524353,284.6830749511719,284.95001220703125,295.9285888671875,291.37664794921875,295.9270935058594,297.05780029296875,284.6656799316406,1.0,0.4944742619991302,1.0,1.0,0.0,1.0,-2.710193634033203,2.7101876735687256,5.909838819206925e-06,2.095353364944458,0.994084894657135,0.994084894657135,0.0,94.6471176147461,66.0,52273.8125,0.0,1574.3092041015625,1.0,280.152587890625,283.3152160644531,294.4231262207031,297.9369506835937,293.1499938964844,293.1499938964844,280.04998779296875,36132.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945595681667328,1.0,0.0,0.0,3.990915298461914,3.990942716598511,1.0627675237628864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7718.40771484375,0.0,1947.6451416015625,1895.4371337890625,0.0,3823.198974609375,0.9819933772087096,1.0,0.0,3.0,1.0,0.0
12396600,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5756225585937,0.8909404873847961,0.298139750957489,0.2699524164199829,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57476806640625,0.9990000128746032,0.433121383190155,0.4002513289451599,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5756225585937,0.8905920386314392,0.2979956269264221,0.2097236663103103,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5754699707031,0.908627450466156,0.3159593343734741,0.3008254468441009,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765380859375,0.822577953338623,0.2328164428472519,1.055477261543274,284.5748596191406,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.052001953125,284.5692443847656,1.0,0.4882251918315887,1.0,1.0,0.0,1.0,-2.6848337650299072,2.684828042984009,5.797504854854196e-06,2.074668884277344,0.9904205799102784,0.9904205799102784,0.0,90.59461212158205,54.0,52270.3515625,0.0,1519.93798828125,1.0,280.07696533203125,283.21759033203125,294.4149780273437,297.8457336425781,293.1499938964844,293.1499938964844,279.75,36232.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465077519416808,1.0,0.0,0.0,3.985937595367432,3.985965013504028,1.0601180520097842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8043.61962890625,0.0,1941.9185791015625,1895.4371337890625,0.0,3831.447021484375,0.9809349775314332,1.0,0.0,3.0,1.0,0.0
12396660,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533996582031,0.8998034000396729,0.29643315076828,0.2682928442955017,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.9990000128746032,0.4340472221374511,0.3864910006523132,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533996582031,0.8998304605484009,0.2966439723968506,0.2086905092000961,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.9191650748252868,0.3146746158599853,0.2994947731494903,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568176269531,0.8299661874771118,0.2314866781234741,1.0489321947097778,284.45037841796875,284.95001220703125,296.0019226074219,291.4150695800781,296.0003967285156,297.0521850585937,284.43084716796875,1.0,0.4814345836639404,1.0,1.0,0.0,1.0,-2.6555633544921875,2.655557632446289,5.674444309988758e-06,2.053337574005127,0.9859856367111206,0.9859856367111206,0.0,86.72254180908203,54.0,52973.47265625,0.0,1462.0751953125,1.0,279.8531799316406,283.0682373046875,294.4556884765625,298.0252380371094,293.1499938964844,293.1499938964844,279.75,36314.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514589309692384,1.0,0.0,0.0,3.979874610900879,3.979902029037476,1.0568954849077272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7829.1171875,0.0,1934.63671875,1895.4371337890625,0.0,3876.095703125,0.9795960783958436,1.0,0.0,3.0,1.0,0.0
12396720,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.910345196723938,0.2945491969585418,0.2665540277957916,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.9990000128746032,0.4358111917972564,0.371555745601654,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.9107903838157654,0.2951242923736572,0.207593098282814,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321228027344,0.9316385984420776,0.3132292032241821,0.2980779111385345,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332824707031,0.8385347723960876,0.2300508320331573,1.042133331298828,284.3314819335937,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0552673339844,284.3262023925781,1.0,0.4742278754711151,1.0,1.0,0.0,1.0,-2.624338865280152,2.624333381652832,5.54168900634977e-06,2.0291459560394287,0.9805828928947448,0.9805828928947448,0.0,82.59913635253906,57.0,52853.17578125,0.0,1401.6505126953125,1.0,279.77734375,282.9653625488281,294.4450988769531,297.9195251464844,293.1499938964844,293.1499938964844,279.45001220703125,36442.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513975381851196,1.0,0.0,0.0,3.9708364009857178,3.9708638191223145,1.0521006288399803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8145.49609375,0.0,1923.8701171875,1895.4371337890625,0.0,3875.543701171875,0.9776398539543152,1.0,0.0,3.0,1.0,0.0
12396780,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113342285156,0.9181753396987916,0.2928167879581451,0.2648791074752807,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20855712890625,0.9990000128746032,0.4383030533790588,0.3609610795974731,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113037109375,0.9190365076065063,0.2936956286430359,0.2065190225839615,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2106018066406,0.9403992295265198,0.3118603229522705,0.2966859042644501,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147216796875,0.8445423245429993,0.2286954820156097,1.0355467796325684,284.2084045410156,284.95001220703125,296.0751342773437,291.45361328125,296.07354736328125,297.06298828125,284.18902587890625,1.0,0.4689150750637054,1.0,1.0,0.0,1.0,-2.598701000213623,2.598695755004883,5.433356363937492e-06,2.009033679962158,0.974542498588562,0.974542498588562,0.0,79.62255096435547,57.0,53528.14453125,0.0,1354.8480224609375,1.0,279.55426025390625,282.8180236816406,294.4848937988281,298.0918273925781,293.1499938964844,293.1499938964844,279.45001220703125,36545.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955348253250122,1.0,0.0,0.0,3.9603676795959473,3.960394859313965,1.0465604418641306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7924.705078125,0.0,1911.0899658203125,1895.4371337890625,0.0,3911.012939453125,0.9753215312957764,1.0,0.0,3.0,1.0,0.0
12396840,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0983581542969,0.9235227704048156,0.2909682989120483,0.2632043957710266,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0977478027344,0.9990000128746032,0.4407089054584503,0.353339284658432,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0983581542969,0.9247776865959167,0.292143315076828,0.2054300606250763,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.09820556640625,0.9463138580322266,0.3103730082511902,0.2952726781368255,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09918212890625,0.8486062288284302,0.2272731214761734,1.02902352809906,284.09771728515625,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.06903076171875,284.09356689453125,1.0,0.4644043743610382,1.0,1.0,0.0,1.0,-2.576680421829224,2.5766751766204834,5.341376891010441e-06,1.991865158081055,0.9676588177680968,0.9676588177680968,0.0,77.4044418334961,60.0,53490.56640625,0.0,1316.8096923828125,1.0,279.4779052734375,282.7227783203125,294.4765625,297.9881591796875,293.1499938964844,293.1499938964844,279.1499938964844,36694.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954659640789032,1.0,0.0,0.0,3.9465651512146,3.946592092514038,1.0392781177870347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8252.6298828125,0.0,1894.437744140625,1895.4371337890625,0.0,3904.841064453125,0.9723028540611268,1.0,0.0,3.0,1.0,0.0
12396900,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.9271284937858582,0.2892970144748688,0.2616115212440491,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.9990000128746032,0.4430648684501648,0.3477046191692352,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891052246094,0.928714394569397,0.2907021939754486,0.2043698728084564,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.9503216743469238,0.3089810907840729,0.293890118598938,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.992431640625,0.8513209223747253,0.2259380221366882,1.0227051973342896,283.9863586425781,284.95001220703125,296.148193359375,291.4922180175781,296.1466064453125,297.07537841796875,283.9674072265625,1.0,0.4606131911277771,1.0,1.0,0.0,1.0,-2.5574638843536377,2.557458639144897,5.261711066850694e-06,1.9768608808517456,0.9602577090263368,0.9602577090263368,0.0,75.6873550415039,60.0,54212.93359375,0.0,1285.0565185546875,1.0,279.255859375,282.58477783203125,294.5193176269531,298.1671142578125,293.1499938964844,293.1499938964844,279.1499938964844,36811.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583377838134766,1.0,0.0,0.0,3.931085586547852,3.93111252784729,1.031141437124461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8038.07373046875,0.0,1875.49169921875,1895.4371337890625,0.0,3937.7548828125,0.9688703417778016,1.0,0.0,3.0,1.0,0.0
12396960,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88238525390625,0.9288316965103148,0.2875180840492248,0.2600264251232147,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.9990000128746032,0.4450432658195495,0.3439741730690002,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88238525390625,0.9307218194007874,0.2891534268856048,0.2033012062311172,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822326660156,0.9524206519126892,0.3074864149093628,0.2924939393997192,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.883056640625,0.8525969386100769,0.2245388180017471,1.0164265632629397,283.8818359375,284.95001220703125,296.1846618652344,291.51153564453125,296.1830749511719,297.0785217285156,283.8785400390625,1.0,0.4574432671070099,1.0,1.0,0.0,1.0,-2.540567636489868,2.540562629699707,5.192177013668697e-06,1.9636744260787964,0.9520022869110109,0.9520022869110109,0.0,74.42080688476562,78.0,54217.32421875,0.0,1258.5523681640625,1.0,279.1781005859375,282.4950561523437,294.514404296875,298.0700378417969,293.1499938964844,293.1499938964844,278.8500061035156,36983.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577175974845886,1.0,0.0,0.0,3.911923885345459,3.9119505882263184,1.021113575916388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8372.7666015625,0.0,1852.4471435546875,1895.4371337890625,0.0,3932.21435546875,0.9646455645561218,1.0,0.0,3.0,1.0,0.0
12397020,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882995605469,0.9231706857681274,0.2859253585338592,0.2585578858852386,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78594970703125,0.9990000128746032,0.4465450942516327,0.3474420607089996,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882080078125,0.9253057837486268,0.2877413332462311,0.2022977769374847,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7875671386719,0.947328805923462,0.3061137199401855,0.2911786735057831,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.79132080078125,0.8482541441917419,0.2232401818037033,1.010541558265686,283.78570556640625,284.95001220703125,296.2210998535156,291.5308837890625,296.2195129394531,297.0807189941406,283.7684936523437,1.0,0.457116425037384,1.0,1.0,0.0,1.0,-2.533090353012085,2.533085346221924,5.160998171049869e-06,1.9575566053390503,0.9434075951576232,0.9434075951576232,0.0,74.79546356201172,78.0,55053.4765625,0.0,1250.9735107421875,1.0,278.9579162597656,282.3712158203125,294.5581359863281,298.2541198730469,293.1499938964844,293.1499938964844,278.8500061035156,37113.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614574313163756,1.0,0.0,0.0,3.8906679153442383,3.8906946182250977,1.0100470717588903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8170.962890625,0.0,1826.6514892578125,1895.4371337890625,0.0,3965.56689453125,0.9599465727806092,1.0,0.0,3.0,1.0,0.0
12397080,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025451660156,0.9124211072921752,0.2842373549938202,0.2571353316307068,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023010253906,0.9990000128746032,0.4468101561069488,0.3562450110912323,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025451660156,0.9147159457206726,0.2862576842308044,0.2013285756111145,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.70245361328125,0.9368101358413696,0.3046743273735046,0.2899078726768493,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.702880859375,0.8400363326072693,0.221889927983284,1.0048890113830566,283.7023010253906,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.07598876953125,283.70135498046875,1.0,0.4584227800369262,1.0,1.0,0.0,1.0,-2.5324649810791016,2.5324599742889404,5.158114163350547e-06,1.9569025039672847,0.9341578483581544,0.9341578483581544,0.0,76.42285919189453,96.0,55266.74609375,0.0,1257.2340087890625,1.0,278.87957763671875,282.298828125,294.5556945800781,298.16912841796875,293.1499938964844,293.1499938964844,278.54998779296875,37300.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961239755153656,1.0,0.0,0.0,3.865607261657715,3.865633487701416,9.9707710887742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8531.193359375,0.0,1796.839111328125,1895.4371337890625,0.0,3963.629638671875,0.9544116258621216,1.0,0.0,3.0,1.0,0.0
12397140,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6314697265625,0.8994200825691223,0.2827128171920776,0.2558087408542633,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6288146972656,0.9990000128746032,0.4459375441074371,0.3689640164375305,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6313781738281,0.9016955494880676,0.2849291861057281,0.200430691242218,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307983398437,0.9226573705673218,0.3033756613731384,0.2887261807918548,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341857910156,0.8294971585273743,0.2206292748451233,0.9995445013046264,283.6290283203125,284.95001220703125,296.2939147949219,291.5694885253906,296.29229736328125,297.0672912597656,283.61376953125,1.0,0.4611603915691376,1.0,1.0,0.0,1.0,-2.5372238159179688,2.5372185707092285,5.1772126425930765e-06,1.9604272842407229,0.9247493743896484,0.9247493743896484,0.0,79.04170227050781,96.0,56255.45703125,0.0,1274.430419921875,1.0,278.66082763671875,282.1937561035156,294.6018981933594,298.3670654296875,293.1499938964844,293.1499938964844,278.54998779296875,37434.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656288623809814,1.0,0.0,0.0,3.838332414627075,3.838358640670776,9.830564522417262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8349.9033203125,0.0,1764.2518310546875,1895.4371337890625,0.0,4002.6005859375,0.948377788066864,1.0,0.0,3.0,1.0,0.0
12397200,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5625,0.8847687840461731,0.2810422480106354,0.254486620426178,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5624694824219,0.9990000128746032,0.4436666071414947,0.385057121515274,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5625,0.8872641324996948,0.283545047044754,0.1995703428983688,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5624694824219,0.9065589308738708,0.3020189702510834,0.2875918745994568,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.56256103515625,0.8171808123588562,0.2193043082952499,0.9943296909332277,283.5624694824219,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0517578125,283.5631103515625,1.0,0.4651159942150116,1.0,1.0,0.0,1.0,-2.546302318572998,2.546297073364258,5.214107204665197e-06,1.9673335552215576,0.91473650932312,0.91473650932312,0.0,82.58645629882812,99.0,56596.078125,0.0,1301.1070556640625,1.0,278.5809326171875,282.1343994140625,294.6016540527344,298.2942810058594,293.1499938964844,293.1499938964844,278.25,37636.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662752747535706,1.0,0.0,0.0,3.8072104454040527,3.807236194610596,9.671794032328762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8727.4853515625,0.0,1727.9827880859375,1895.4371337890625,0.0,4008.32275390625,0.9414701461791992,1.0,0.0,3.0,1.0,0.0
12397260,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.50506591796875,0.8730707168579102,0.279467910528183,0.2531547844409942,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.501953125,0.9990000128746032,0.4405051469802856,0.3983458280563354,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5049743652344,0.8758386373519897,0.2823115885257721,0.1987509876489639,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5044250488281,0.8947888016700745,0.3007878363132477,0.2864938378334045,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5076599121094,0.8068224191665649,0.2180434912443161,0.989100217819214,283.50262451171875,284.95001220703125,296.3665466308594,291.6080627441406,296.3649597167969,297.03387451171875,283.48797607421875,1.0,0.4678286910057068,1.0,1.0,0.0,1.0,-2.5520927906036377,2.552087545394897,5.2380332817847375e-06,1.9719022512435915,0.9046235084533693,0.9046235084533693,0.0,85.56904602050781,99.0,57573.625,0.0,1321.348388671875,1.0,278.3644104003906,282.0414733886719,294.64697265625,298.4966735839844,293.1499938964844,293.1499938964844,278.25,37773.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712941646575928,1.0,0.0,0.0,3.773474931716919,3.773500442504883,9.501150657342804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8552.978515625,0.0,1688.645263671875,1895.4371337890625,0.0,4052.59912109375,0.9340375661849976,1.0,0.0,3.0,1.0,0.0
12397320,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4362487792969,0.8628475666046143,0.2777208685874939,0.2517504692077636,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4361267089844,0.9990000128746032,0.4367313683032989,0.4103350341320038,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4362487792969,0.8659455180168152,0.2809897363185882,0.1979287266731262,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.43621826171875,0.884567379951477,0.2994779050350189,0.2853890359401703,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364013671875,0.7971910238265991,0.2167057543992996,0.9837344288825988,283.4361572265625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0137634277344,283.4364013671875,1.0,0.4702885448932647,1.0,1.0,0.0,1.0,-2.5560507774353027,2.5560455322265625,5.254267307464033e-06,1.9749482870101929,0.8937755823135376,0.8937755823135376,0.0,88.29420471191406,102.0,57829.44140625,0.0,1338.2283935546875,1.0,278.2822265625,281.9819030761719,294.6454467773437,298.4223327636719,293.1499938964844,293.1499938964844,278.54998779296875,38005.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724035263061525,1.0,0.0,0.0,3.735896825790405,3.73592209815979,9.312859106103132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7883.0400390625,0.0,1646.20654296875,1895.4371337890625,0.0,4062.34814453125,0.9256591796875,1.0,0.0,3.0,1.0,0.0
12397380,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.53106689453125,0.8504602313041687,0.2762306332588196,0.2504056692123413,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.535400390625,0.9916142821311952,0.4332681894302368,0.4122931361198425,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5312194824219,0.8538572192192078,0.279892086982727,0.1971730142831802,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5319519042969,0.8719167709350586,0.2983798682689667,0.2843729555606842,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.7852357029914856,0.2155093103647232,0.978649914264679,283.5342712402344,284.95001220703125,296.4390869140625,291.6465148925781,296.4375,296.9979248046875,283.5538635253906,1.0,0.4721639156341553,1.0,1.0,0.0,1.0,-2.5517237186431885,2.551718473434448,5.236060133029241e-06,1.9713860750198364,0.8851723670959473,0.8851723670959473,0.0,91.77633666992188,102.0,56889.8984375,0.0,1346.200927734375,1.0,278.4710693359375,282.11090087890625,294.58868408203125,298.1330261230469,293.1499938964844,293.1499938964844,278.54998779296875,38074.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627669453620912,1.0,0.0,0.0,3.695805788040161,3.695830583572388,9.114053227676776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7987.962890625,0.0,1600.4427490234375,1895.4371337890625,0.0,3977.212158203125,0.9169295430183412,1.0,0.0,3.0,1.0,0.0
12397440,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.639404296875,0.8393540978431702,0.2752231657505035,0.2494584619998932,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6411437988281,0.98003888130188,0.4328030049800873,0.4104283452033996,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.63946533203125,0.8429529070854187,0.279185950756073,0.1966700255870819,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6397399902344,0.8603904247283936,0.297671228647232,0.2836849093437195,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6381225585937,0.7741963267326355,0.2145986407995224,0.9746715426445008,283.64068603515625,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9981994628906,283.6505432128906,1.0,0.4731862843036651,1.0,1.0,0.0,1.0,-2.539076328277588,2.5390713214874268,5.183491339266766e-06,1.9612088203430176,0.8776068091392517,0.8776068091392517,0.0,95.12023162841795,105.0,56367.6953125,0.0,1346.23974609375,1.0,278.55230712890625,282.221435546875,294.6053466796875,298.173095703125,293.1499938964844,293.1499938964844,278.8500061035156,38030.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560808539390564,1.0,0.0,0.0,3.6583571434021,3.658381462097168,8.930288117880991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7633.48291015625,0.0,1557.7110595703125,1895.4371337890625,0.0,3917.57421875,0.9085556268692015,1.0,0.0,3.0,1.0,0.0
12397500,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.77850341796875,0.8309234976768494,0.2746382653713226,0.248850479722023,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7832946777344,0.9706377387046814,0.4316897988319397,0.4099480807781219,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7786865234375,0.834696888923645,0.2788344919681549,0.1963864415884018,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7795104980469,0.8516604900360107,0.2973053157329559,0.283298134803772,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7748413085937,0.7657343745231628,0.2140089869499206,0.9718984365463256,283.78204345703125,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.99932861328125,283.80303955078125,1.0,0.4742377996444702,1.0,1.0,0.0,1.0,-2.533529043197632,2.533523797988892,5.161984063306591e-06,1.9574888944625848,0.8711420297622681,0.8711420297622681,0.0,98.18570709228516,105.0,55427.91796875,0.0,1352.507568359375,1.0,278.7625732421875,282.3798828125,294.5970153808594,298.0009155273437,293.1499938964844,293.1499938964844,278.8500061035156,37986.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460060596466064,1.0,0.0,0.0,3.621207475662232,3.6212315559387207,8.749839821575733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7791.8115234375,0.0,1516.11865234375,1895.4371337890625,0.0,3826.911376953125,0.9002702236175537,1.0,0.0,3.0,1.0,0.0
12397560,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91943359375,0.8257849812507629,0.27442467212677,0.2485811114311218,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.92108154296875,0.9642593264579772,0.4315834045410156,0.4095386266708374,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8297349214553833,0.2788417935371399,0.196334034204483,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197692871094,0.8464193344116211,0.2972850799560547,0.2832068800926208,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9180603027344,0.7605517506599426,0.2137162685394287,0.9703364968299866,283.920654296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0061950683594,283.9274597167969,1.0,0.4753243625164032,1.0,1.0,0.0,1.0,-2.530658006668091,2.5306529998779297,5.150013294041855e-06,1.955127954483032,0.865748941898346,0.865748941898346,0.0,100.22569274902344,93.0,55083.5078125,0.0,1357.6689453125,1.0,278.85089111328125,282.50933837890625,294.642333984375,298.1067199707031,293.1499938964844,293.1499938964844,279.1499938964844,37851.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407990574836732,1.0,0.0,0.0,3.588158369064331,3.588181972503662,8.590856737100694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7495.22509765625,0.0,1479.067138671875,1895.4371337890625,0.0,3779.7080078125,0.8927519917488098,1.0,0.0,3.0,1.0,0.0
12397620,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423889160156,0.8266780972480774,0.2742684185504913,0.2483871132135391,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04718017578125,0.965719997882843,0.4319309890270233,0.4096297025680542,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426025390625,0.8308576941490173,0.2789421677589416,0.1963519304990768,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433959960937,0.847576916217804,0.297367662191391,0.2832104563713074,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386962890625,0.7613210678100586,0.2135425209999084,0.9691788554191588,284.0459289550781,284.95001220703125,296.5837097167969,291.722900390625,296.5821228027344,297.0150451660156,284.0670471191406,1.0,0.4744442701339721,1.0,1.0,0.0,1.0,-2.5291688442230225,2.5291635990142822,5.143818270880729e-06,1.95390784740448,0.8608573079109192,0.8608573079109192,0.0,99.68234252929688,93.0,54182.609375,0.0,1353.4365234375,1.0,279.05877685546875,282.6593322753906,294.645751953125,297.96356201171875,293.1499938964844,293.1499938964844,279.1499938964844,37747.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325337409973145,1.0,0.0,0.0,3.555481195449829,3.55550479888916,8.435097242909251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7643.11474609375,0.0,1443.2684326171875,1895.4371337890625,0.0,3704.343505859375,0.8855146169662476,1.0,0.0,3.0,1.0,0.0
