time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397680,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.8314346671104431,0.2743922173976898,0.2483025342226028,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.185546875,0.9720820784568788,0.4327972829341888,0.4101287722587585,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18389892578125,0.835878312587738,0.2792987823486328,0.1964541673660278,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1842041015625,0.8528437614440918,0.2976999580860138,0.2833280563354492,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824035644531,0.7659128308296204,0.2135914117097854,0.9685190320014954,284.1850891113281,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0271301269531,284.1921691894531,1.0,0.472832441329956,1.0,1.0,0.0,1.0,-2.529134511947632,2.529129266738892,5.1434717533993535e-06,1.9537761211395264,0.8572372794151306,0.8572372794151306,0.0,97.5608367919922,81.0,53888.53125,0.0,1344.2503662109375,1.0,279.149169921875,282.788330078125,294.69287109375,298.0780639648437,293.1499938964844,293.1499938964844,279.45001220703125,37561.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286759495735168,1.0,0.0,0.0,3.5283751487731934,3.528398275375366,8.306973313665367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7367.93798828125,0.0,1413.3096923828125,1895.4371337890625,0.0,3668.998779296875,0.8792644143104553,1.0,0.0,3.0,1.0,0.0
12397740,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.8391021490097046,0.274519681930542,0.2482871413230896,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3095397949219,0.981441080570221,0.4338043332099914,0.4108753800392151,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.30499267578125,0.8438835740089417,0.2796871662139892,0.1966160982847213,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3057861328125,0.8613016605377197,0.2980755865573883,0.2835304737091064,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011474609375,0.7734562754631042,0.2137083262205124,0.968279242515564,284.3082580566406,284.95001220703125,296.65582275390625,291.7607421875,296.6542358398437,297.03936767578125,284.3291015625,1.0,0.4706522822380066,1.0,1.0,0.0,1.0,-2.53016209602356,2.53015685081482,5.147524007043103e-06,1.954505205154419,0.8540790677070618,0.8540790677070618,0.0,94.43690490722656,81.0,53056.79296875,0.0,1332.0794677734375,1.0,279.3553771972656,282.9340515136719,294.6945495605469,297.9411315917969,293.1499938964844,293.1499938964844,279.45001220703125,37413.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92144113779068,1.0,0.0,0.0,3.5022127628326416,3.502235412597656,8.184239277397864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7513.0029296875,0.0,1385.0286865234375,1895.4371337890625,0.0,3602.451904296875,0.8734517693519592,1.0,0.0,3.0,1.0,0.0
12397800,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453125,0.849871814250946,0.2748778462409973,0.2483630329370498,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4470520019531,0.9928765296936036,0.435135543346405,0.4118251502513885,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454040527344,0.8550768494606018,0.2802833616733551,0.196846529841423,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4456787109375,0.8731279969215393,0.2986522912979126,0.2838263809680938,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44390869140625,0.7840491533279419,0.2140016853809356,0.968464493751526,284.44659423828125,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0536193847656,284.45361328125,1.0,0.4680597484111786,1.0,1.0,0.0,1.0,-2.532246351242065,2.5322413444519043,5.155830876901746e-06,1.9560261964797967,0.8521920442581177,0.8521920442581177,0.0,90.52218627929688,69.0,52809.5703125,0.0,1317.8138427734375,1.0,279.4480895996094,283.0618896484375,294.73907470703125,298.0550231933594,293.1499938964844,293.1499938964844,279.75,37186.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183065891265868,1.0,0.0,0.0,3.481980800628662,3.4820034503936768,8.089954235401819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7256.32421875,0.0,1362.6162109375,1895.4371337890625,0.0,3573.5224609375,0.8687503337860107,1.0,0.0,3.0,1.0,0.0
12397860,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.852453887462616,0.2751547694206238,0.2486286163330078,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636901855469,0.9957200884819032,0.4367189407348633,0.4130669236183166,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597839355469,0.8579544425010681,0.2808297574520111,0.1972311288118362,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.876116931438446,0.2991889417171478,0.2843337953090668,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5562438964844,0.7866212129592896,0.2142789810895919,0.9696691632270812,284.56268310546875,284.95001220703125,296.727783203125,291.7982788085937,296.7261962890625,297.0671691894531,284.57879638671875,1.0,0.4642981290817261,1.0,1.0,0.0,1.0,-2.512971878051758,2.5129666328430176,5.0837202252296265e-06,1.944235801696777,0.8506697416305542,0.8506697416305542,0.0,89.21847534179688,69.0,51827.390625,0.0,1300.299072265625,1.0,279.65264892578125,283.1952209472656,294.73883056640625,297.9208984375,293.1499938964844,293.1499938964844,279.75,37018.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116612672805786,1.0,0.0,0.0,3.463627815246582,3.4636502265930176,8.004897154023638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7390.49951171875,0.0,1342.766845703125,1895.4371337890625,0.0,3512.0146484375,0.8645980954170227,1.0,0.0,3.0,1.0,0.0
12397920,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.8707263469696045,0.2757576704025268,0.2488273382186889,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.9990000128746032,0.4399952590465545,0.3946757614612579,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.8768007159233093,0.2816869914531708,0.197558969259262,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.8957914113998413,0.3000620603561401,0.2847810387611389,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.8040385842323303,0.2147146463394165,0.970102310180664,284.6683044433594,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0910949707031,284.6781005859375,1.0,0.460653007030487,1.0,1.0,0.0,1.0,-2.51619815826416,2.516193151473999,5.091060302220285e-06,1.9438109397888184,0.8498847484588623,0.8498847484588623,0.0,83.570068359375,57.0,51519.4296875,0.0,1267.961181640625,1.0,279.74725341796875,283.30474853515625,294.7776794433594,298.0149230957031,293.1499938964844,293.1499938964844,280.04998779296875,36813.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084283113479614,1.0,0.0,0.0,3.450048923492432,3.450071334838867,7.942255138004839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7127.06982421875,0.0,1327.635986328125,1895.4371337890625,0.0,3482.011962890625,0.8614066243171692,1.0,0.0,3.0,1.0,0.0
12397980,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.8819752931594849,0.2760348916053772,0.249073639512062,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.9990000128746032,0.4437969624996185,0.3803742825984955,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8885185718536377,0.2822761237621307,0.1979580819606781,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.9079742431640624,0.3006418943405151,0.2853230237960815,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.8143061399459839,0.2151057124137878,0.9714227318763732,284.7708740234375,284.95001220703125,296.79962158203125,291.8354797363281,296.79803466796875,297.1142578125,284.7885437011719,1.0,0.4561575055122375,1.0,1.0,0.0,1.0,-2.502032518386841,2.50202751159668,5.033811248722486e-06,1.9328111410140991,0.8496366739273071,0.8496366739273071,0.0,80.13410949707031,57.0,50569.609375,0.0,1235.9852294921875,1.0,279.9508361816406,283.4261474609375,294.7736511230469,297.8753356933594,293.1499938964844,293.1499938964844,280.04998779296875,36642.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013462066650392,1.0,0.0,0.0,3.4389970302581787,3.439019203186035,7.891451332397992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7250.80078125,0.0,1315.3753662109375,1895.4371337890625,0.0,3416.130126953125,0.8588400483131409,1.0,0.0,3.0,1.0,0.0
12398040,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8953213095664978,0.2764952778816223,0.2492967247962951,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.44880011677742,0.3643827140331268,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.902302622795105,0.2830017805099487,0.1983301043510437,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9235031604766846,0.3013500571250915,0.2858140170574188,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8257462978363037,0.2156027257442474,0.9728344678878784,284.8783874511719,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.14410400390625,284.8821716308594,1.0,0.4511384069919586,1.0,1.0,0.0,1.0,-2.485822916030884,2.4858179092407227,4.968683242623229e-06,1.9202114343643188,0.8503203988075256,0.8503203988075256,0.0,76.41223907470703,60.0,50124.71484375,0.0,1200.7021484375,1.0,280.0464172363281,283.529052734375,294.812744140625,297.9725341796875,293.1499938964844,293.1499938964844,280.3500061035156,36421.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978735208511353,1.0,0.0,0.0,3.4328060150146484,3.432828187942505,7.863064865887281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6998.537109375,0.0,1307.6534423828125,1895.4371337890625,0.0,3383.75439453125,0.8572782874107361,1.0,0.0,3.0,1.0,0.0
12398100,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9061866998672484,0.2769013941287994,0.2495913207530975,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.4544390738010406,0.3523091673851013,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9140979647636414,0.2836869955062866,0.1987498253583908,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9363883137702942,0.3020265698432922,0.2863703668117523,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8349201679229736,0.2161017060279846,0.9746133089065552,284.9644470214844,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1767883300781,284.9824523925781,1.0,0.4479578137397766,1.0,1.0,0.0,1.0,-2.474966287612915,2.474961519241333,4.924890617985511e-06,1.9115569591522217,0.8511676788330078,0.8511676788330078,0.0,73.731689453125,60.0,49219.71484375,0.0,1176.5277099609375,1.0,280.24969482421875,283.6416320800781,294.80712890625,297.8261413574219,293.1499938964844,293.1499938964844,280.3500061035156,36280.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904099464416504,1.0,0.0,0.0,3.428309917449951,3.4283318519592285,7.842480727049406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7116.07666015625,0.0,1302.2008056640625,1895.4371337890625,0.0,3314.041259765625,0.8561819791793823,1.0,0.0,3.0,1.0,0.0
12398160,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9161131978034972,0.2774906456470489,0.2499739378690719,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.4603624045848846,0.3426523506641388,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9248003363609314,0.2845231294631958,0.1992292553186416,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9471337795257568,0.302844375371933,0.2870061695575714,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8428421020507812,0.2167273014783859,0.9768017530441284,285.07781982421875,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.21044921875,285.0824890136719,1.0,0.4455466568470001,1.0,1.0,0.0,1.0,-2.467787265777588,2.467782497406006,4.896099653706187e-06,1.9058642387390137,0.8532298803329468,0.8532298803329468,0.0,71.69700622558594,63.0,48912.5703125,0.0,1159.5477294921875,1.0,280.3465881347656,283.74810791015625,294.84625244140625,297.9256286621094,293.1499938964844,293.1499938964844,280.6499938964844,36058.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866536021232605,1.0,0.0,0.0,3.428900241851806,3.428922176361084,7.845181357879483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6884.68408203125,0.0,1301.223876953125,1895.4371337890625,0.0,3278.89892578125,0.8561276197433472,1.0,0.0,3.0,1.0,0.0
12398220,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.9250534176826476,0.278030127286911,0.2504208087921142,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.9990000128746032,0.4662118852138519,0.3347505629062652,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.9341952204704284,0.2853283286094665,0.1997560560703277,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.9560961127281188,0.3036374151706695,0.2877052724361419,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8498489856719971,0.217357188463211,0.9793352484703064,285.1685485839844,284.95001220703125,296.9429016113281,291.9086303710937,296.9412841796875,297.2423095703125,285.1868896484375,1.0,0.4438301622867584,1.0,1.0,0.0,1.0,-2.463343381881714,2.4633383750915527,4.878271283814684e-06,1.902314305305481,0.8554890155792236,0.8554890155792236,0.0,70.11648559570312,63.0,48125.125,0.0,1147.736328125,1.0,280.5494689941406,283.862060546875,294.8433532714844,297.7900085449219,293.1499938964844,293.1499938964844,280.6499938964844,35911.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793250322341919,1.0,0.0,0.0,3.431408166885376,3.4314301013946533,7.856661454752611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7010.63330078125,0.0,1302.6776123046875,1895.4371337890625,0.0,3210.2548828125,0.8565762639045715,1.0,0.0,3.0,1.0,0.0
12398280,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.932796061038971,0.2787478864192962,0.2509451508522033,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.9990000128746032,0.4720725417137146,0.3283474445343017,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.9422051906585692,0.2862854301929474,0.2003383040428161,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.9634711146354676,0.3045714795589447,0.288476288318634,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8560031056404114,0.2181059122085571,0.9822147488594056,285.2833251953125,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.27349853515625,285.2882385253906,1.0,0.4427241384983063,1.0,1.0,0.0,1.0,-2.4613611698150635,2.4613561630249023,4.870217708230484e-06,1.900672197341919,0.8589412569999695,0.8589412569999695,0.0,68.91239929199219,81.0,47913.76171875,0.0,1140.388916015625,1.0,280.6456298828125,283.9677429199219,294.8857727050781,297.8990783691406,293.1499938964844,293.1499938964844,280.95001220703125,35690.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876042366027832,1.0,0.0,0.0,3.4388585090637207,3.438880443572998,7.890816391409317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6792.61767578125,0.0,1308.5235595703125,1895.4371337890625,0.0,3179.48095703125,0.8580503463745117,1.0,0.0,3.0,1.0,0.0
12398340,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.9328211545944214,0.2794249355792999,0.2515660524368286,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.9990000128746032,0.4774790704250335,0.3291370272636413,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.942520797252655,0.287225604057312,0.2009972333908081,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.9636752605438232,0.3054945766925812,0.2893497347831726,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.8562911152839661,0.2188629508018493,0.9855911135673524,285.3812561035156,284.95001220703125,297.01434326171875,291.9444580078125,297.0127258300781,297.30108642578125,285.40087890625,1.0,0.4444734454154968,1.0,1.0,0.0,1.0,-2.4689316749572754,2.4689269065856934,4.899667601421243e-06,1.9062414169311523,0.8626832365989685,0.8626832365989685,0.0,69.28606414794922,81.0,47284.70703125,0.0,1150.7537841796875,1.0,280.84979248046875,284.0868225097656,294.88385009765625,297.7718811035156,293.1499938964844,293.1499938964844,280.95001220703125,35543.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869246244430542,1.0,0.0,0.0,3.4482574462890625,3.44827938079834,7.934008294796513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6930.85107421875,0.0,1316.8626708984375,1895.4371337890625,0.0,3115.73974609375,0.8600277900695801,1.0,0.0,3.0,1.0,0.0
12398400,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.9273386597633362,0.2803095579147339,0.2523078322410583,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096435546875,0.9990000128746032,0.482126772403717,0.3351441919803619,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.937355637550354,0.2883466184139251,0.2017465829849243,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.95879328250885,0.3065859377384186,0.2903414070606231,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.8523532152175903,0.2197436094284057,0.9894612431526184,285.5097961425781,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.3231201171875,285.51641845703125,1.0,0.4478817582130432,1.0,1.0,0.0,1.0,-2.48377013206482,2.4837653636932373,4.9584541557123885e-06,1.9175724983215328,0.8677806258201599,0.8677806258201599,0.0,70.83289337158203,99.0,47303.953125,0.0,1174.67236328125,1.0,280.94561767578125,284.2013244628906,294.9289245605469,297.8946228027344,293.1499938964844,293.1499938964844,281.25,35313.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668491244316101,1.0,0.0,0.0,3.462495803833008,3.4625179767608643,7.999665854185878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6734.7001953125,0.0,1329.5203857421875,1895.4371337890625,0.0,3093.252197265625,0.8630483746528625,1.0,0.0,3.0,1.0,0.0
12398460,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.9146696925163268,0.2799564898014068,0.2525775134563446,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.9990000128746032,0.4844037592411041,0.3476572930812835,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.9247748851776124,0.288231760263443,0.2021250277757644,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9466796517372132,0.3064343631267547,0.2908247113227844,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.8427555561065674,0.2193358540534973,0.990748643875122,285.6201477050781,284.95001220703125,297.08551025390625,291.9795837402344,297.0839233398437,297.3251342773437,285.6400756835937,1.0,0.4526348412036896,1.0,1.0,0.0,1.0,-2.501709461212158,2.501704216003418,5.030332431488205e-06,1.9314402341842647,0.8732461333274841,0.8732461333274841,0.0,73.70854949951172,99.0,46821.03515625,0.0,1208.2271728515625,1.0,281.1510314941406,284.3272705078125,294.9292907714844,297.7820739746094,293.1499938964844,293.1499938964844,281.25,35160.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612295985221863,1.0,0.0,0.0,3.4792420864105225,3.479264497756958,8.077233246694959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6888.33740234375,0.0,1345.3753662109375,1895.4371337890625,0.0,3040.537841796875,0.8666232228279114,1.0,0.0,3.0,1.0,0.0
12398520,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8992782235145569,0.2801506221294403,0.2526707947254181,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.9990000128746032,0.4857428073883056,0.3646052777767181,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.9085269570350648,0.2886029779911041,0.2023395597934723,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.9298514127731324,0.306732714176178,0.2910624146461487,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.748291015625,0.8302076458930969,0.2192621529102325,0.9904618859291076,285.7505798339844,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3218994140625,285.7571716308594,1.0,0.4584838151931762,1.0,1.0,0.0,1.0,-2.522374629974365,2.522369623184204,5.113634870212991e-06,1.9473364353179927,0.8799699544906616,0.8799699544906616,0.0,77.61925506591797,117.0,46928.1796875,0.0,1250.018310546875,1.0,281.2457275390625,284.441162109375,294.9754943847656,297.91473388671875,293.1499938964844,293.1499938964844,281.54998779296875,34931.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601795434951782,1.0,0.0,0.0,3.4999935626983643,3.5000159740448,8.173871037797653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6699.80712890625,0.0,1364.928955078125,1895.4371337890625,0.0,3030.68896484375,0.8711608052253723,1.0,0.0,3.0,1.0,0.0
12398580,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.8844602704048157,0.2805418670177459,0.2530685365200043,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.9990000128746032,0.4860911965370178,0.3833023607730865,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.8935280442237854,0.2891871929168701,0.2027780264616012,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.9127060770988464,0.3072369396686554,0.2915839552879333,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.817541778087616,0.2193480879068374,0.9911821484565736,285.8637390136719,284.95001220703125,297.15557861328125,292.01275634765625,297.154052734375,297.3126525878906,285.8837585449219,1.0,0.4653319120407104,1.0,1.0,0.0,1.0,-2.5473287105560303,2.54732346534729,5.215243618295062e-06,1.9665778875350952,0.8870828747749329,0.8870828747749329,0.0,82.19302368164062,117.0,46516.6875,0.0,1300.7001953125,1.0,281.4529724121094,284.56854248046875,294.9738464355469,297.80572509765625,293.1499938964844,293.1499938964844,281.54998779296875,34794.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556620478630066,1.0,0.0,0.0,3.5236098766326904,3.523632526397705,8.284550290227344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6861.208984375,0.0,1388.3404541015625,1895.4371337890625,0.0,2988.328369140625,0.876239538192749,1.0,0.0,3.0,1.0,0.0
12398640,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.8700889348983765,0.2812737822532654,0.2537343800067901,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.9990000128746032,0.485828548669815,0.4033371806144714,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.8790479898452759,0.2900964915752411,0.203422725200653,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.8972083330154419,0.308049201965332,0.2923724949359894,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8044482469558716,0.2196609675884246,0.9928696751594543,285.9966125488281,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3011474609375,286.0032653808594,1.0,0.4730340838432312,1.0,1.0,0.0,1.0,-2.575944185256958,2.5759389400482178,5.333049557521008e-06,1.9886635541915887,0.8954724073410034,0.8954724073410034,0.0,87.37583923339844,135.0,46725.49609375,0.0,1359.69970703125,1.0,281.5461730957031,284.6824035644531,295.0184326171875,297.9432678222656,293.1499938964844,293.1499938964844,281.8500061035156,34588.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556575179100037,1.0,0.0,0.0,3.550814390182495,3.550837278366089,8.412968099946738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6678.49462890625,0.0,1415.3177490234375,1895.4371337890625,0.0,2988.2861328125,0.8821978569030762,1.0,0.0,3.0,1.0,0.0
12398700,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108703613281,0.8563550114631653,0.282042533159256,0.2545715570449829,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.9990000128746032,0.4848506450653076,0.4245648980140686,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.865127444267273,0.2910819947719574,0.2042123973369598,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8825833797454834,0.3089373111724853,0.2933504581451416,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.7910733222961426,0.2200340330600738,0.995259404182434,286.1142578125,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.2862854003906,286.1340637207031,1.0,0.4814502000808716,1.0,1.0,0.0,1.0,-2.607447624206543,2.607442140579224,5.464358309836825e-06,2.0130186080932617,0.9042969942092896,0.9042969942092896,0.0,93.1562728881836,135.0,46371.91796875,0.0,1426.4117431640625,1.0,281.755615234375,284.8125305175781,295.01416015625,297.8357238769531,293.1499938964844,293.1499938964844,281.8500061035156,34463.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519803881645203,1.0,0.0,0.0,3.5801501274108887,3.5801730155944824,8.55255223086715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6848.3291015625,0.0,1445.5626220703125,1895.4371337890625,0.0,2953.822998046875,0.888642430305481,1.0,0.0,3.0,1.0,0.0
12398760,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452392578125,0.8435330986976624,0.2830563187599182,0.2555666863918304,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469177246094,0.9990000128746032,0.4834660589694977,0.4466656446456909,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453918457031,0.8520858287811279,0.2922989726066589,0.2051308006048202,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24560546875,0.8687008619308472,0.310039222240448,0.2944925129413605,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.7782602310180664,0.2205643355846405,0.998249351978302,286.2464294433594,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.271240234375,286.2528076171875,1.0,0.4904507398605346,1.0,1.0,0.0,1.0,-2.641263723373413,2.6412582397460938,5.607099865301279e-06,2.039168119430542,0.9143431186676024,0.9143431186676024,0.0,99.48059844970705,138.0,46641.37890625,0.0,1500.2470703125,1.0,281.8472900390625,284.9241943359375,295.0567932128906,297.9761962890625,293.1499938964844,293.1499938964844,281.54998779296875,34296.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527944684028625,1.0,0.0,0.0,3.613185167312622,3.613208532333374,8.711114674042619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7407.5849609375,0.0,1479.978759765625,1895.4371337890625,0.0,2961.450927734375,0.8958773612976074,1.0,0.0,3.0,1.0,0.0
12398820,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.8313906788825989,0.2838537693023681,0.2566317021846771,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.209716796875,0.9935376048088074,0.4816375970840454,0.4574119746685028,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.839778482913971,0.2933537662029266,0.206114187836647,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.855525553226471,0.3110032081604004,0.2957228124141693,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.7660144567489624,0.2209901660680771,1.00157630443573,286.2109680175781,284.95001220703125,297.2916564941406,292.072998046875,297.2902526855469,297.2539978027344,286.1957092285156,1.0,0.497356116771698,1.0,1.0,0.0,1.0,-2.662880182266236,2.662874698638916,5.700372639694251e-06,2.056396961212158,0.92255961894989,0.92255961894989,0.0,105.91790771484376,138.0,47956.5390625,0.0,1558.79541015625,1.0,281.665283203125,284.84344482421875,295.1676330566406,298.3400573730469,293.1499938964844,293.1499938964844,281.54998779296875,34252.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671330213546753,1.0,0.0,0.0,3.64622974395752,3.6462533473968506,8.871178920344391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7383.68017578125,0.0,1515.9193115234375,1895.4371337890625,0.0,3095.915771484375,0.9032334089279176,1.0,0.0,3.0,1.0,0.0
12398880,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.8187234997749329,0.2839380204677582,0.2572532296180725,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.9785794019699096,0.4803556799888611,0.4561277031898498,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.8272261619567871,0.2938239276409149,0.2068233639001846,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.842255711555481,0.311435341835022,0.2966238260269165,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.753643274307251,0.2210121005773544,1.0037438869476318,286.1087951660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2382507324219,286.1033020019531,1.0,0.502826452255249,1.0,1.0,0.0,1.0,-2.669751644134521,2.669745922088623,5.724602488044184e-06,2.0591845512390137,0.9291943907737732,0.9291943907737732,0.0,112.4711456298828,126.0,48493.3671875,0.0,1596.3658447265625,1.0,281.5811462402344,284.7401428222656,295.1866455078125,298.3577880859375,293.1499938964844,293.1499938964844,281.25,34339.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781204223632812,1.0,0.0,0.0,3.676018238067627,3.676042318344116,9.016720241561416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7695.26513671875,0.0,1549.7938232421875,1895.4371337890625,0.0,3198.96337890625,0.90999436378479,1.0,0.0,3.0,1.0,0.0
12398940,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8098177313804626,0.2837126851081848,0.2573714852333069,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.967494547367096,0.4797363877296448,0.4554748237133026,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.8188261389732361,0.294026643037796,0.2071979194879531,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.8335964679718018,0.3116114735603332,0.2971005141735077,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.745496392250061,0.2208384871482849,1.0042986869812012,286.00604248046875,284.95001220703125,297.3573913574219,292.10015869140625,297.35601806640625,297.2272033691406,285.98834228515625,1.0,0.5049736499786377,1.0,1.0,0.0,1.0,-2.6669716835021973,2.666965961456299,5.718600732507184e-06,2.0598931312561035,0.935329794883728,0.935329794883728,0.0,117.18074035644533,126.0,49635.26953125,0.0,1616.1383056640625,1.0,281.3675231933594,284.60650634765625,295.2217712402344,298.57135009765625,293.1499938964844,293.1499938964844,281.25,34423.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913149237632751,1.0,0.0,0.0,3.705103874206543,3.7051281929016113,9.159970772998348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7573.71142578125,0.0,1583.36962890625,1895.4371337890625,0.0,3322.502685546875,0.9165221452713012,1.0,0.0,3.0,1.0,0.0
12399000,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.8059709668159485,0.2830761671066284,0.2570420801639557,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.962959051132202,0.4792406857013702,0.4550208747386932,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.815558910369873,0.2938747406005859,0.2072617262601852,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.830304741859436,0.3114438056945801,0.2971687316894531,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.7422213554382324,0.2204044759273529,1.0032590627670288,285.8937072753906,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2160339355469,285.88922119140625,1.0,0.5057116746902466,1.0,1.0,0.0,1.0,-2.664945363998413,2.664939641952514,5.7100437516055536e-06,2.0583903789520264,0.940411388874054,0.940411388874054,0.0,118.95011901855467,114.0,50078.5703125,0.0,1621.294921875,1.0,281.2811889648437,284.498046875,295.1967468261719,298.4971923828125,293.1499938964844,293.1499938964844,280.95001220703125,34555.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982176780700684,1.0,0.0,0.0,3.7299420833587646,3.729966640472412,9.283194799536432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7876.70751953125,0.0,1612.892822265625,1895.4371337890625,0.0,3386.964599609375,0.922294855117798,1.0,0.0,3.0,1.0,0.0
12399060,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.8039922118186951,0.282353937625885,0.2564810812473297,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.961078941822052,0.4789707064628601,0.454719066619873,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691345214844,0.8141224384307861,0.2936264872550964,0.2071564942598343,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.8288695216178894,0.311161994934082,0.2970020473003387,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.7406020760536194,0.2198694050312042,1.0012847185134888,285.764892578125,284.95001220703125,297.4214782714844,292.1253662109375,297.3924560546875,297.2065124511719,285.7350158691406,1.0,0.5050849914550781,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.6612110137939453,2.2966508865356445,0.3645601272583008,1.692677617073059,0.9447288513183594,0.9447288513183594,0.0,119.31077575683594,114.0,50148.609375,0.0,1616.1041259765625,1.0,281.0649719238281,284.3122253417969,295.2161560058594,298.6628112792969,293.1499938964844,293.1499938964844,280.95001220703125,34677.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907459795475006,1.0,0.0,0.0,3.754364490509033,3.75438928604126,9.40515860747837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7665.65869140625,0.0,1642.227783203125,1895.4371337890625,0.0,3473.0146484375,0.9277439713478088,1.0,0.0,3.0,1.0,0.0
12399120,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.803616464138031,0.2810666859149933,0.2555769979953766,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.96145761013031,0.4782490134239197,0.454252153635025,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.8142537474632263,0.2928987741470337,0.2068124860525131,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226135253906,0.8290024995803833,0.3104170560836792,0.2965128421783447,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.7403591871261597,0.2189830541610717,0.998070478439331,285.5204467773437,284.95001220703125,297.4528503417969,292.13726806640625,297.3602600097656,297.1931457519531,285.5027160644531,1.0,0.5033392906188965,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6546967029571533,1.687398076057434,0.9672985672950744,1.0867565870285034,0.9459988474845886,0.9459988474845886,0.0,118.49027252197266,102.0,48309.05078125,0.0,1601.7403564453125,1.0,280.9803466796875,284.06671142578125,295.1702880859375,298.4626159667969,293.1499938964844,293.1499938964844,280.6499938964844,34918.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084204435348512,1.0,0.0,0.0,3.772863388061523,3.772888422012329,9.498072017777304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7760.98828125,0.0,1665.840576171875,1895.4371337890625,0.0,3481.939208984375,0.932060956954956,1.0,0.0,3.0,1.0,0.0
12399180,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.8046975135803223,0.2794376313686371,0.2542390823364258,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.9638758897781372,0.4772359132766723,0.453409194946289,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.8158350586891174,0.2918639481067657,0.2061718553304672,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8305968046188354,0.3093591034412384,0.295626163482666,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.7413846850395203,0.2178443074226379,0.993340253829956,285.2491149902344,284.95001220703125,297.4837646484375,292.1487121582031,297.290283203125,297.17755126953125,285.2144775390625,1.0,0.5007033348083496,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.6445534229278564,0.9471344351768494,1.697419047355652,0.3498670756816864,0.9454253911972046,0.9454253911972046,0.0,116.64517211914062,102.0,46508.65234375,0.0,1579.382568359375,1.0,280.7630920410156,283.7554626464844,295.1576232910156,298.4589538574219,293.1499938964844,293.1499938964844,280.6499938964844,35161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079555869102478,1.0,0.0,0.0,3.7872724533081055,3.78729772567749,9.570759402777185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7346.541015625,0.0,1684.8143310546875,1895.4371337890625,0.0,3477.62109375,0.9354223012924194,1.0,0.0,3.0,1.0,0.0
12399240,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8066279888153076,0.2772972881793976,0.2524598240852356,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.967499613761902,0.4756733179092407,0.4521034657955169,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8182775378227234,0.2903679013252258,0.2052236348390579,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8330925703048706,0.3078431785106659,0.2943250238895416,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.743172824382782,0.2163423001766204,0.9870293140411376,284.9808349609375,284.95001220703125,297.5141906738281,292.15972900390625,297.2374267578125,297.15740966796875,284.9713439941406,1.0,0.4973186254501343,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.630563974380493,0.3273670971393585,2.303196907043457,-0.266160100698471,0.9428110718727112,0.9428110718727112,0.0,114.10982513427734,90.0,44871.375,0.0,1550.2369384765625,1.0,280.67999267578125,283.51678466796875,295.0947570800781,298.1664428710937,293.1499938964844,293.1499938964844,280.3500061035156,35478.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980810046195984,1.0,0.0,0.0,3.794882535934448,3.794908046722412,9.609260587239987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7429.69921875,0.0,1696.3519287109375,1895.4371337890625,0.0,3385.689697265625,0.9373481869697572,1.0,0.0,3.0,1.0,0.0
12399300,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8094810843467712,0.2753568887710571,0.2505252957344055,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.9722248315811156,0.4743162989616394,0.4506196975708008,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8216092586517334,0.288983017206192,0.2041389048099517,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8365126848220825,0.3063939213752746,0.2928177714347839,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7457390427589417,0.2148554027080536,0.9798232316970824,284.8484191894531,284.95001220703125,297.54412841796875,292.1702575683594,297.23077392578125,297.1399230957031,284.8285217285156,1.0,0.4932904541492462,0.0,0.0,1.0,1.0,-2.614685297012329,1.760078885126859e-05,2.614667654037476,-0.5896610021591187,0.9409192800521852,0.9409192800521852,0.0,111.03093719482422,90.0,45578.94921875,0.0,1516.193603515625,1.0,280.4623718261719,283.3659362792969,295.1114501953125,298.2504577636719,293.1499938964844,293.1499938964844,280.3500061035156,35675.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891902506351471,1.0,0.0,0.0,3.79965615272522,3.799681663513184,9.633450872570393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7242.23388671875,0.0,1703.6011962890625,1895.4371337890625,0.0,3327.9951171875,0.9385626316070556,1.0,0.0,3.0,1.0,0.0
12399360,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.8137922286987305,0.2735359072685241,0.2487224638462066,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9784473180770874,0.4730617105960846,0.4492676258087158,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8263458013534546,0.2876668870449066,0.2031063437461853,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.8413934707641602,0.3049867451190948,0.2913480103015899,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.749584436416626,0.2133886218070984,0.9726260304450988,284.7237243652344,284.95001220703125,297.5735778808594,292.18035888671875,297.2254333496094,297.1244201660156,284.7182922363281,1.0,0.4887292087078094,0.0126619674265384,0.0126619674265384,1.0,1.0,-2.599238872528076,1.545290979265701e-05,2.5992233753204346,-0.5862162709236145,0.9380759596824646,0.9380759596824646,0.0,107.44328308105467,78.0,45601.28125,0.0,1479.330078125,1.0,280.3797302246094,283.2552490234375,295.1101379394531,298.142578125,293.1499938964844,293.1499938964844,280.04998779296875,35889.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845402598381042,1.0,0.0,0.0,3.8002095222473145,3.800234794616699,9.636256663725362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7517.021484375,0.0,1705.9346923828125,1895.4371337890625,0.0,3259.113525390625,0.9388404488563538,1.0,0.0,3.0,1.0,0.0
12399420,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.608154296875,0.8200010657310486,0.2719989418983459,0.2470952123403549,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.9864101409912108,0.4721002876758575,0.4480994641780853,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.8330305218696594,0.2865786552429199,0.2021695673465728,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068115234375,0.8483383059501648,0.3037697672843933,0.2899755537509918,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117553710937,0.7552605867385864,0.2120599448680877,0.965698540210724,284.6044311523437,284.95001220703125,297.6025085449219,292.1900329589844,297.2226867675781,297.1123962402344,284.584716796875,1.0,0.4838229715824127,0.0253239348530769,0.0253239348530769,1.0,1.0,-2.5847787857055664,6.389406189555302e-05,2.584714889526367,-0.5829673409461975,0.9347079992294312,0.9347079992294312,0.0,103.18832397460938,78.0,46300.07421875,0.0,1441.2513427734375,1.0,280.1624450683594,283.1117553710937,295.1681213378906,298.3253173828125,293.1499938964844,293.1499938964844,280.04998779296875,36050.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845136761665344,1.0,0.0,0.0,3.798474550247192,3.798499822616577,9.627459576222464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7338.0283203125,0.0,1705.1090087890625,1895.4371337890625,0.0,3258.864990234375,0.938541293144226,1.0,0.0,3.0,1.0,0.0
12399480,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853515625,0.8277052044868469,0.2704235315322876,0.2455341219902038,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838256835937,0.9952553510665894,0.4710732996463775,0.4469878673553467,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4851379394531,0.8414092063903809,0.2854673266410827,0.20127534866333,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849548339844,0.8571100831031799,0.3025162518024444,0.2886391580104828,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864196777344,0.7625547051429749,0.2107178270816803,0.9589105248451232,284.4842834472656,284.95001220703125,297.6308898925781,292.1992492675781,297.2200622558594,297.1006774902344,284.4791259765625,1.0,0.4786486029624939,0.0379859022796154,0.0379859022796154,1.0,1.0,-2.570731401443481,0.0002362773666391,2.570495128631592,-0.5796453356742859,0.9303106665611268,0.9303106665611268,0.0,98.52542114257812,66.0,46300.40234375,0.0,1402.3177490234375,1.0,280.0802917480469,283.0054931640625,295.1728820800781,298.2449645996094,293.1499938964844,293.1499938964844,279.75,36257.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820882439613342,1.0,0.0,0.0,3.7922539710998535,3.7922792434692383,9.595952406016297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7618.93212890625,0.0,1699.2689208984375,1895.4371337890625,0.0,3236.147705078125,0.9372912049293518,1.0,0.0,3.0,1.0,0.0
