time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399540,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3710632324219,0.8354209661483765,0.2690235376358032,0.2440760880708694,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36553955078125,0.9990000128746032,0.470347136259079,0.4398824572563171,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3703918457031,0.8499544262886047,0.2845106422901153,0.2004546076059341,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36968994140625,0.8660486936569214,0.301386684179306,0.2873788177967071,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.7699708938598633,0.209477037191391,0.9524532556533812,284.3672790527344,284.95001220703125,297.6587219238281,292.2080993652344,297.2193298339844,297.0916442871094,284.3473205566406,1.0,0.4730829298496246,0.0506478697061538,0.0506478697061538,1.0,1.0,-2.5533037185668945,0.0007789399824105,2.5525248050689697,-0.574663519859314,0.9253882765769958,0.9253882765769958,0.0,94.13009643554688,66.0,46930.08203125,0.0,1358.9537353515625,1.0,279.86334228515625,282.8641052246094,295.22222900390625,298.4261779785156,293.1499938964844,293.1499938964844,279.75,36414.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853500485420227,1.0,0.0,0.0,3.7838211059570312,3.783846616744995,9.55332325247582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7429.52685546875,0.0,1690.4263916015625,1895.4371337890625,0.0,3266.696044921875,0.9354830384254456,1.0,0.0,3.0,1.0,0.0
12399600,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23150634765625,0.8403137922286987,0.2674567997455597,0.2426401674747467,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22930908203125,0.9990000128746032,0.4707533419132232,0.4292315244674682,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.231201171875,0.8556350469589233,0.2834250032901764,0.199661523103714,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308959960937,0.8719300031661987,0.3001237213611603,0.2861416041851043,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2331848144531,0.7746361494064331,0.20814910531044,0.946183979511261,284.2299194335937,284.95001220703125,297.6860046386719,292.21649169921875,297.2223205566406,297.08709716796875,284.2243347167969,1.0,0.4666479825973511,0.063309833407402,0.063309833407402,1.0,1.0,-2.522792339324951,0.0022708743344992,2.520521402359009,-0.565524160861969,0.919142246246338,0.919142246246338,0.0,90.67999267578124,54.0,46686.3046875,0.0,1308.62548828125,1.0,279.78082275390625,282.745849609375,295.2135009765625,298.32489013671875,293.1499938964844,293.1499938964844,279.45001220703125,36636.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846501708030701,1.0,0.0,0.0,3.77051854133606,3.770543813705444,9.486269050285046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7685.283203125,0.0,1676.3519287109375,1895.4371337890625,0.0,3260.142822265625,0.932649791240692,1.0,0.0,3.0,1.0,0.0
12399660,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141052246094,0.8478249311447144,0.2660128474235534,0.2411916553974151,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087341308594,0.9990000128746032,0.4719417095184326,0.4148866832256317,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11334228515625,0.864127516746521,0.2824505567550659,0.1988643407821655,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11260986328125,0.8807120323181152,0.2989475429058075,0.2848836183547973,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11798095703125,0.7818671464920044,0.2069050520658493,0.9398908019065856,284.1102294921875,284.95001220703125,297.71270751953125,292.2244873046875,297.228759765625,297.087890625,284.08868408203125,1.0,0.4599593877792358,0.0657815784215927,0.0657815784215927,1.0,1.0,-2.49670934677124,0.0028652211185544,2.4938440322875977,-0.5601828694343567,0.912485659122467,0.912485659122467,0.0,86.5428695678711,54.0,47130.4609375,0.0,1257.2685546875,1.0,279.5649719238281,282.6026611328125,295.2484741210937,298.4803161621094,293.1499938964844,293.1499938964844,279.45001220703125,36812.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881843686103821,1.0,0.0,0.0,3.7545583248138414,3.754583597183228,9.40613062994089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7478.48291015625,0.0,1658.8878173828125,1895.4371337890625,0.0,3293.223876953125,0.929170787334442,1.0,0.0,3.0,1.0,0.0
12399720,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784545898437,0.856158971786499,0.2644245028495788,0.2397050708532333,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.976806640625,0.9990000128746032,0.4739022552967071,0.4000515043735504,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9781799316406,0.8735285401344299,0.2813644111156463,0.198048710823059,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779663085937,0.8903571963310242,0.2976554930210113,0.2835890650749206,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97979736328125,0.7898474335670471,0.2056006640195846,0.933565616607666,283.9772033691406,284.95001220703125,297.73883056640625,292.23211669921875,297.2385559082031,297.09283447265625,283.9704895019531,1.0,0.4528218507766723,0.0682533159852027,0.0682533159852027,1.0,1.0,-2.466968059539795,0.003401024499908,2.463567018508911,-0.5529805421829224,0.9045796990394592,0.9045796990394592,0.0,82.34960174560547,57.0,46835.27734375,0.0,1203.79931640625,1.0,279.4817810058594,282.48834228515625,295.23028564453125,298.36114501953125,293.1499938964844,293.1499938964844,279.1499938964844,37062.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871239423751831,1.0,0.0,0.0,3.733449459075928,3.733474493026733,9.300662213718168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7730.07177734375,0.0,1636.140869140625,1895.4371337890625,0.0,3283.300537109375,0.9245793223381042,1.0,0.0,3.0,1.0,0.0
12399780,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612976074219,0.8621141910552979,0.2629667222499847,0.2382690906524658,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.85650634765625,0.9990000128746032,0.4765594601631164,0.3893600106239319,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8604736328125,0.8804186582565308,0.2803944945335388,0.1972747892141342,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598022460937,0.897311806678772,0.2964550852775574,0.2823353409767151,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86505126953125,0.7954541444778442,0.2043888419866562,0.9275354743003844,283.8576354980469,284.95001220703125,297.7643127441406,292.23931884765625,297.2525939941406,297.1033935546875,283.8366394042969,1.0,0.4475932419300079,0.0707250609993934,0.0707250609993934,1.0,1.0,-2.442702054977417,0.0040360395796597,2.438665866851806,-0.5471158027648926,0.8962210416793823,0.8962210416793823,0.0,79.3095474243164,57.0,47234.15625,0.0,1162.64111328125,1.0,279.267578125,282.34832763671875,295.2596130371094,298.5026550292969,293.1499938964844,293.1499938964844,279.1499938964844,37256.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900291919708252,1.0,0.0,0.0,3.7089552879333496,3.708980083465576,9.179024118566304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7514.35400390625,0.0,1609.3033447265625,1895.4371337890625,0.0,3310.480712890625,0.9192482829093932,1.0,0.0,3.0,1.0,0.0
12399840,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7369384765625,0.8662824630737305,0.2613943815231323,0.2368420958518982,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7356872558594,0.9990000128746032,0.479111909866333,0.3814499676227569,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7367248535156,0.8854418992996216,0.2793376445770263,0.1965164840221405,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73651123046875,0.902292251586914,0.2951624691486358,0.2810907661914825,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.7993430495262146,0.2031381577253341,0.9216997623443604,283.7359619140625,284.95001220703125,297.7892150878906,292.24615478515625,297.26611328125,297.1135559082031,283.73077392578125,1.0,0.4431836307048797,0.0731967985630035,0.0731967985630035,1.0,1.0,-2.422063112258911,0.0047815875150263,2.4172816276550293,-0.5418193340301514,0.8868163824081421,0.8868163824081421,0.0,77.02391052246094,60.0,47019.3125,0.0,1129.456787109375,1.0,279.1830139160156,282.2441711425781,295.2402038574219,298.3816223144531,293.1499938964844,293.1499938964844,279.45001220703125,37533.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885011076927185,1.0,0.0,0.0,3.679184675216675,3.679209232330322,9.032260663843772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6901.4697265625,0.0,1577.448486328125,1895.4371337890625,0.0,3296.187255859375,0.912722110748291,1.0,0.0,3.0,1.0,0.0
12399900,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850341796875,0.8692498803138733,0.260118693113327,0.2354881912469864,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7888488769531,0.9990000128746032,0.4817762076854706,0.3754110932350158,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857666015625,0.8891986608505249,0.2785357236862182,0.1958117485046386,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78631591796875,0.9059944152832032,0.2940869033336639,0.2799000144004822,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7819519042969,0.8020688891410828,0.2020593881607055,0.916162371635437,283.7880554199219,284.95001220703125,297.8134460449219,292.25262451171875,297.2806091308594,297.1250915527344,283.8058166503906,1.0,0.4395088851451874,0.0756685435771942,0.0756685435771942,1.0,1.0,-2.4042463302612305,0.0056520998477935,2.398594379425049,-0.5370374917984009,0.8794281482696533,0.8794281482696533,0.0,75.24028778076172,60.0,45837.453125,0.0,1102.001708984375,1.0,279.3681640625,282.3374328613281,295.1571960449219,298.0508117675781,293.1499938964844,293.1499938964844,279.45001220703125,37655.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744550943374634,1.0,0.0,0.0,3.646596670150757,3.646620988845825,8.872964372130809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6963.708984375,0.0,1541.760498046875,1895.4371337890625,0.0,3164.596923828125,0.9056721925735474,1.0,0.0,3.0,1.0,0.0
12399960,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913269042969,0.8724401593208313,0.2594995200634002,0.2346129715442657,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923034667969,0.9990000128746032,0.4849191308021545,0.3699618279933929,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.8930760025978088,0.2783176302909851,0.1954322457313537,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89166259765625,0.9098734855651855,0.2935348153114319,0.2790987491607666,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904113769531,0.8048504590988159,0.2013804316520691,0.9120433330535888,283.8921203613281,284.95001220703125,297.8370361328125,292.2587280273437,297.2984924316406,297.1412353515625,283.8961486816406,1.0,0.4365375936031341,0.0781176090240478,0.0781176090240478,1.0,1.0,-2.3902745246887207,0.0066617457196116,2.383612871170044,-0.5329872369766235,0.8734921813011169,0.8734921813011169,0.0,73.71617889404297,63.0,45276.43359375,0.0,1080.2200927734375,1.0,279.4515075683594,282.4365539550781,295.1592102050781,298.0629272460937,293.1499938964844,293.1499938964844,279.75,37629.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636516332626343,1.0,0.0,0.0,3.6169042587280273,3.6169283390045166,8.729057299206033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6670.3798828125,0.0,1508.73779296875,1895.4371337890625,0.0,3063.256591796875,0.8989742398262024,1.0,0.0,3.0,1.0,0.0
12400020,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98602294921875,0.8757798671722412,0.2591480016708374,0.2341381609439849,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901428222656,0.9990000128746032,0.4882658123970032,0.3650604486465454,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98687744140625,0.8970425724983215,0.2783805131912231,0.1953470110893249,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9138842225074768,0.2932406961917877,0.2786583602428436,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98248291015625,0.8076778650283813,0.2009256780147552,0.9093108773231506,283.9894104003906,284.95001220703125,297.8599853515625,292.26446533203125,297.3174743652344,297.15899658203125,284.009521484375,1.0,0.4342173337936401,0.0805666744709014,0.0805666744709014,1.0,1.0,-2.379896879196167,0.00783914886415,2.3720579147338867,-0.5295445322990417,0.8679389953613281,0.8679389953613281,0.0,72.4298324584961,63.0,44175.99609375,0.0,1063.56494140625,1.0,279.6599426269531,282.5654296875,295.13726806640625,297.86932373046875,293.1499938964844,293.1499938964844,279.75,37615.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496854305267334,1.0,0.0,0.0,3.5861802101135254,3.5862040519714355,8.58138776038686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6788.44970703125,0.0,1475.1973876953125,1895.4371337890625,0.0,2932.32470703125,0.8922169208526611,1.0,0.0,3.0,1.0,0.0
12400080,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.107421875,0.8791098594665527,0.2591812908649444,0.2339742630720138,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086120605469,0.9990000128746032,0.4919538199901581,0.3607468903064728,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1076965332031,0.9009644985198976,0.2788252532482147,0.1955049186944961,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078796386719,0.917865514755249,0.2932978570461273,0.2785204648971557,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1062927246094,0.8104153871536255,0.2007598578929901,0.9077825546264648,284.1084289550781,284.95001220703125,297.8822326660156,292.2698669433594,297.3384094238281,297.1794738769531,284.1137390136719,1.0,0.4324921369552612,0.0830157473683357,0.0830157473683357,1.0,1.0,-2.3727006912231445,0.0092078624293208,2.363492727279663,-0.5266173481941223,0.863605797290802,0.863605797290802,0.0,71.36930847167969,66.0,43721.5234375,0.0,1051.410888671875,1.0,279.7489318847656,282.67608642578125,295.176025390625,297.9545593261719,293.1499938964844,293.1499938964844,280.04998779296875,37505.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414703011512756,1.0,0.0,0.0,3.559560060501098,3.5595834255218506,8.454461521978374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6535.287109375,0.0,1445.84326171875,1895.4371337890625,0.0,2855.455322265625,0.886138379573822,1.0,0.0,3.0,1.0,0.0
12400140,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.20880126953125,0.8821089863777161,0.2592804133892059,0.2340012788772583,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128295898437,0.9990000128746032,0.49568971991539,0.3571975827217102,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.209716796875,0.9045664668083192,0.2793823182582855,0.1958295106887817,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2102966308594,0.9214708805084229,0.2934630215167999,0.2785934805870056,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051696777344,0.8128464818000793,0.2007108628749847,0.9071598649024964,284.2121887207031,284.95001220703125,297.90380859375,292.2749328613281,297.3589782714844,297.19970703125,284.2329406738281,1.0,0.4313054084777832,0.0854648128151893,0.0854648128151893,1.0,1.0,-2.3681952953338623,0.0107914628461003,2.3574039936065674,-0.5240510106086731,0.8596099615097046,0.8596099615097046,0.0,70.54901123046875,66.0,42741.17578125,0.0,1043.201904296875,1.0,279.9564819335937,282.80810546875,295.1678161621094,297.7994689941406,293.1499938964844,293.1499938964844,280.04998779296875,37426.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303815722465515,1.0,0.0,0.0,3.532776117324829,3.532799243927002,8.327708655997412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6659.01904296875,0.0,1416.9486083984375,1895.4371337890625,0.0,2751.998291015625,0.880223274230957,1.0,0.0,3.0,1.0,0.0
12400200,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363647460937,0.8847554922103882,0.2596379220485687,0.2341925501823425,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376159667969,0.9990000128746032,0.4996200799942016,0.354366272687912,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.336669921875,0.9079213738441468,0.2802052199840545,0.1962979882955551,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368530273437,0.9246526956558228,0.2938716411590576,0.2788472771644592,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3351135253906,0.8149694800376892,0.2008654922246933,0.9073083996772766,284.33746337890625,284.95001220703125,297.9246520996094,292.2796325683594,297.3803100585937,297.2211608886719,284.3433837890625,1.0,0.4306034445762634,0.087913878262043,0.087913878262043,1.0,1.0,-2.366065740585327,0.0126158539205789,2.353449821472168,-0.5217755436897278,0.8568652868270874,0.8568652868270874,0.0,69.94456481933594,69.0,42375.98828125,0.0,1038.4534912109375,1.0,280.0478515625,282.9234313964844,295.2087707519531,297.89849853515625,293.1499938964844,293.1499938964844,280.3500061035156,37254.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246570825576782,1.0,0.0,0.0,3.5109004974365234,3.5109236240386963,8.22489539586968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6428.53857421875,0.0,1392.878173828125,1895.4371337890625,0.0,2698.7666015625,0.8751928210258484,1.0,0.0,3.0,1.0,0.0
12400260,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393615722656,0.8868920207023621,0.2599859833717346,0.2344874441623687,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432067871094,0.9990000128746032,0.5034865140914917,0.3523193001747131,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.9108293652534484,0.2810647487640381,0.1968681514263153,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408569335937,0.9272361397743224,0.2943156063556671,0.2792289853096008,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.43572998046875,0.8166813850402832,0.2010740488767624,0.908036470413208,284.4427185058594,284.95001220703125,297.9447937011719,292.2840270996094,297.4003601074219,297.2412109375,284.46356201171875,1.0,0.4303375482559204,0.0903091430664062,0.0903091430664062,1.0,1.0,-2.365976572036743,0.0146617637947201,2.351314783096313,-0.5197134017944336,0.8544256687164307,0.8544256687164307,0.0,69.5555419921875,69.0,41490.26171875,0.0,1036.7791748046875,1.0,280.2536926269531,283.0544128417969,295.1977844238281,297.75177001953125,293.1499938964844,293.1499938964844,280.3500061035156,37134.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155800700187683,1.0,0.0,0.0,3.490004301071167,3.4900269508361816,8.127280466396769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6551.7607421875,0.0,1370.45849609375,1895.4371337890625,0.0,2614.671630859375,0.8705223202705383,1.0,0.0,3.0,1.0,0.0
12400320,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.8885862827301025,0.2605398297309875,0.2348871082067489,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705261230469,0.9990000128746032,0.5074558258056641,0.3509586751461029,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.569580078125,0.913307249546051,0.2821343839168548,0.1975352615118026,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.9292839765548706,0.2949485778808594,0.2797296941280365,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.8180334568023682,0.2014357447624206,0.9092745780944824,284.57037353515625,284.95001220703125,297.96417236328125,292.2881164550781,297.4205017089844,297.2615661621094,284.5766296386719,1.0,0.4304618239402771,0.0927044153213501,0.0927044153213501,1.0,1.0,-2.367708921432495,0.0169879347085952,2.3507211208343506,-0.5177822113037109,0.8532572984695435,0.8532572984695435,0.0,69.35325622558594,72.0,41193.85546875,0.0,1037.822998046875,1.0,280.34698486328125,283.1713256835937,295.2341613769531,297.8504638671875,293.1499938964844,293.1499938964844,280.6499938964844,36925.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113480806350708,1.0,0.0,0.0,3.4744107723236084,3.474433183670044,8.054815339164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6337.7666015625,0.0,1353.039306640625,1895.4371337890625,0.0,2575.61328125,0.8668671250343323,1.0,0.0,3.0,1.0,0.0
12400380,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717834472656,0.8897606134414673,0.261053055524826,0.2353539615869522,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.9990000128746032,0.5113019943237305,0.3503038585186004,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.9152390360832214,0.2831933796405792,0.1982688456773758,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.9307191371917723,0.2955811619758606,0.280316412448883,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8189756870269775,0.2018166631460189,0.9109017252922058,284.675048828125,284.95001220703125,297.9828491210937,292.2919006347656,297.4388732910156,297.2798767089844,284.6957397460937,1.0,0.4309360980987549,0.0950996801257133,0.0950996801257133,1.0,1.0,-2.3710219860076904,0.0196234043687582,2.351398468017578,-0.5158774852752686,0.8523642420768738,0.8523642420768738,0.0,69.33344268798828,72.0,40381.6875,0.0,1041.312744140625,1.0,280.55157470703125,283.2997436523437,295.2188415527344,297.705810546875,293.1499938964844,293.1499938964844,280.6499938964844,36779.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034072518348694,1.0,0.0,0.0,3.460435390472412,3.460457563400269,7.990146855263447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6459.67724609375,0.0,1337.844970703125,1895.4371337890625,0.0,2502.617919921875,0.8636968731880188,1.0,0.0,3.0,1.0,0.0
12400440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.8905196785926819,0.2617467045783996,0.2358980774879455,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.9990000128746032,0.5152067542076111,0.3502418100833893,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9167059063911438,0.2844220101833343,0.1990668177604675,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.9316527247428894,0.2963741421699524,0.2809899449348449,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8195828199386597,0.2023225575685501,0.9128912687301636,284.8027038574219,284.95001220703125,298.000732421875,292.2953796386719,297.4570617675781,297.2981262207031,284.8089294433594,1.0,0.4317221641540527,0.0974949523806572,0.0974949523806572,1.0,1.0,-2.37575626373291,0.0225953161716461,2.353160858154297,-0.5139604210853577,0.8527432084083557,0.8527432084083557,0.0,69.46853637695312,75.0,40140.62109375,0.0,1046.98046875,1.0,280.64617919921875,283.4161071777344,295.25146484375,297.8030700683594,293.1499938964844,293.1499938964844,280.95001220703125,36548.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000097274780273,1.0,0.0,0.0,3.4518675804138184,3.451889991760254,7.95063044733979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6258.36474609375,0.0,1327.5855712890625,1895.4371337890625,0.0,2471.513671875,0.8616074323654175,1.0,0.0,3.0,1.0,0.0
12400500,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8908237814903259,0.2623841464519501,0.2364918440580368,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.5189646482467651,0.3507740795612335,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9176605343818665,0.2856225669384002,0.1999110877513885,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9320521354675292,0.2971477210521698,0.2817274034023285,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8198302984237671,0.2028261870145797,0.9151588678359984,284.90557861328125,284.95001220703125,298.017822265625,292.298583984375,297.4732971191406,297.3141174316406,284.9259338378906,1.0,0.4327875971794128,0.0998902171850204,0.0998902171850204,1.0,1.0,-2.381731510162353,0.0259294155985116,2.355802059173584,-0.5119436383247375,0.853371262550354,0.853371262550354,0.0,69.75437927246094,75.0,39383.55078125,0.0,1054.6326904296875,1.0,280.8501892089844,283.5414123535156,295.2331848144531,297.6598205566406,293.1499938964844,293.1499938964844,280.95001220703125,36391.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927184104919434,1.0,0.0,0.0,3.4453916549682617,3.445413827896118,7.920826305962692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6379.44580078125,0.0,1319.98779296875,1895.4371337890625,0.0,2405.046875,0.8600602746009827,1.0,0.0,3.0,1.0,0.0
12400560,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8907804489135742,0.2631855607032776,0.2371461242437362,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.522763729095459,0.351794421672821,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9182154536247252,0.2869793772697449,0.2008080780506134,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9320334196090698,0.2980638146400451,0.282532274723053,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.819793164730072,0.2034350037574768,0.9176884293556212,285.0321960449219,284.95001220703125,298.0341186523437,292.3014831542969,297.4892578125,297.3300170898437,285.0382080078125,1.0,0.43410125374794,0.1021828055381774,0.1021828055381774,1.0,1.0,-2.388824462890625,0.0295012239366769,2.359323263168335,-0.5099471211433411,0.8552640080451965,0.8552640080451965,0.0,70.1670150756836,78.0,39184.296875,0.0,1064.0621337890625,1.0,280.9463195800781,283.656494140625,295.26318359375,297.7560119628906,293.1499938964844,293.1499938964844,281.25,36154.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898152470588684,1.0,0.0,0.0,3.444255352020264,3.44427752494812,7.915602964203572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6188.56640625,0.0,1317.1802978515625,1895.4371337890625,0.0,2378.696533203125,0.8596135377883911,1.0,0.0,3.0,1.0,0.0
12400620,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.890380859375,0.2639264166355133,0.2378421574831009,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9990000128746032,0.5264151692390442,0.3532887697219848,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.9183636903762816,0.2883033454418182,0.2017456889152526,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9315958023071288,0.2989529967308044,0.2833899259567261,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8194695711135864,0.2040305435657501,0.9204278588294984,285.1324157714844,284.95001220703125,298.04962158203125,292.3041381835937,297.5033874511719,297.34375,285.15234375,1.0,0.435636430978775,0.1044753864407539,0.1044753864407539,1.0,1.0,-2.396902322769165,0.0334428921341896,2.363459348678589,-0.5077883005142212,0.857378363609314,0.857378363609314,0.0,70.70167541503906,78.0,38471.0703125,0.0,1075.1278076171875,1.0,281.1497497558594,283.7782592773437,295.243408203125,297.6148376464844,293.1499938964844,293.1499938964844,281.25,35994.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829481959342957,1.0,0.0,0.0,3.44528603553772,3.445307970046997,7.92034086316562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6308.9931640625,0.0,1317.0809326171875,1895.4371337890625,0.0,2316.650390625,0.8597245812416077,1.0,0.0,3.0,1.0,0.0
12400680,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.8897314667701721,0.2648243904113769,0.2385921329259872,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.9990000128746032,0.530110776424408,0.3551575839519501,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.918221116065979,0.2897771000862121,0.2027310729026794,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.9308540225028992,0.299976646900177,0.2843062579631805,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.8189349174499512,0.2047213017940521,0.9233767986297609,285.255615234375,284.95001220703125,298.0643310546875,292.3065185546875,297.517333984375,297.3575134277344,285.2613525390625,1.0,0.4373680651187897,0.1067679673433303,0.1067679673433303,1.0,1.0,-2.4058737754821777,0.0377831012010574,2.3680906295776367,-0.5054405927658081,0.8607316017150879,0.8607316017150879,0.0,71.337158203125,81.0,38312.45703125,0.0,1087.6690673828125,1.0,281.24530029296875,283.8895874023437,295.2729187011719,297.7124938964844,293.1499938964844,293.1499938964844,281.54998779296875,35761.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804576754570007,1.0,0.0,0.0,3.45151162147522,3.451533555984497,7.948989946271467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6124.66552734375,0.0,1321.665283203125,1895.4371337890625,0.0,2294.250732421875,0.8609128594398499,1.0,0.0,3.0,1.0,0.0
12400740,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.8888040781021118,0.2656508684158325,0.2393740862607956,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.9990000128746032,0.5336601138114929,0.3574072420597076,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.9177616834640504,0.2912074327468872,0.2037498652935028,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525085449219,0.9297865629196168,0.3009629249572754,0.2852652072906494,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.8181734085083008,0.2053882032632827,0.9264842867851256,285.3542175292969,284.95001220703125,298.0781555175781,292.3086242675781,297.5295104980469,297.36920166015625,285.373779296875,1.0,0.4392753839492798,0.1090605482459068,0.1090605482459068,1.0,1.0,-2.415623903274536,0.0425372011959552,2.37308669090271,-0.5028412938117981,0.8643081188201904,0.8643081188201904,0.0,72.07344818115234,81.0,37626.63671875,0.0,1101.583740234375,1.0,281.4499206542969,284.009521484375,295.2513427734375,297.5716247558594,293.1499938964844,293.1499938964844,281.54998779296875,35607.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738727927207947,1.0,0.0,0.0,3.4597651958465576,3.459787368774414,7.987053436409042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6246.12646484375,0.0,1328.858642578125,1895.4371337890625,0.0,2235.305908203125,0.8626347780227661,1.0,0.0,3.0,1.0,0.0
12400800,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.8877143859863281,0.2666321396827698,0.2402049154043197,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.9990000128746032,0.537264347076416,0.3599342703819275,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.9171119928359984,0.2927848398685455,0.2048123180866241,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9285174012184144,0.3020801842212677,0.2862766981124878,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.8172673583030701,0.2061453014612198,0.9297665357589722,285.4745788574219,284.95001220703125,298.0911560058594,292.3105163574219,297.54168701171875,297.3811340332031,285.48004150390625,1.0,0.4413377046585083,0.1113531365990638,0.1113531365990638,1.0,1.0,-2.426091194152832,0.0477186702191829,2.378372430801392,-0.4999866485595703,0.8690928816795349,0.8690928816795349,0.0,72.889404296875,84.0,37501.15234375,0.0,1116.7418212890625,1.0,281.54522705078125,284.11785888671875,295.2801818847656,297.6702575683594,293.1499938964844,293.1499938964844,281.8500061035156,35382.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771687924861908,1.0,0.0,0.0,3.472787380218506,3.4728097915649414,8.047290975810029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6067.1337890625,0.0,1340.4083251953125,1895.4371337890625,0.0,2215.841796875,0.8653745055198669,1.0,0.0,3.0,1.0,0.0
12400860,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.8864301443099976,0.2675384879112243,0.24106365442276,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.9990000128746032,0.5407320261001587,0.362751841545105,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.9162421226501464,0.2943145930767059,0.2059046328067779,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.927020788192749,0.303156167268753,0.2873260080814361,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.8161977529525757,0.2068739235401153,0.9331806302070618,285.57159423828125,284.95001220703125,298.103271484375,292.3121337890625,297.5521545410156,297.39117431640625,285.5907592773437,1.0,0.4435387551784515,0.1134991496801376,0.1134991496801376,1.0,1.0,-2.4371814727783203,0.0530148968100547,2.3841664791107178,-0.4971451163291931,0.8741012215614319,0.8741012215614319,0.0,73.78693389892578,84.0,36834.05859375,0.0,1133.0714111328125,1.0,281.7510070800781,284.2361145019531,295.2572937011719,297.52978515625,293.1499938964844,293.1499938964844,281.8500061035156,35241.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653059363365173,1.0,0.0,0.0,3.487916946411133,3.4879393577575684,8.117561378639948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6189.76025390625,0.0,1354.7828369140625,1895.4371337890625,0.0,2159.270263671875,0.8686110377311707,1.0,0.0,3.0,1.0,0.0
12400920,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880187988281,0.8850657343864441,0.2686008810997009,0.2419702261686325,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.9990000128746032,0.5442690849304199,0.3657595813274383,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.9152766466140748,0.2959900796413421,0.2070389688014984,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.9254189729690552,0.3043614327907562,0.2884254157543182,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.8150456547737122,0.207690343260765,0.9367535710334778,285.68896484375,284.95001220703125,298.1145324707031,292.3135681152344,297.5626525878906,297.4014587402344,285.6941223144531,1.0,0.4458621740341186,0.1156451702117919,0.1156451702117919,1.0,1.0,-2.4488587379455566,0.0586855486035347,2.3901731967926025,-0.4940732717514038,0.8802856802940369,0.8802856802940369,0.0,74.74590301513672,87.0,36736.68359375,0.0,1150.4710693359375,1.0,281.84539794921875,284.3413391113281,295.28582763671875,297.629638671875,293.1499938964844,293.1499938964844,282.1499938964844,35028.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633823752403259,1.0,0.0,0.0,3.50702166557312,3.507044076919556,8.20673051293852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6014.2041015625,0.0,1372.85595703125,1895.4371337890625,0.0,2142.3046875,0.8727637529373169,1.0,0.0,3.0,1.0,0.0
12400980,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.8835798501968384,0.2695909142494201,0.2429054081439972,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.9990000128746032,0.5476803779602051,0.3689834177494049,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.9141709208488464,0.2976145148277282,0.2082002460956573,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.9236723184585572,0.3055225014686584,0.2895590364933014,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.8137813210487366,0.2084753960371017,0.9404410123825072,285.7847595214844,284.95001220703125,298.1248779296875,292.31475830078125,297.5715637207031,297.4099426269531,285.8035888671875,1.0,0.4482951760292053,0.1177911832928657,0.1177911832928657,1.0,1.0,-2.4610419273376465,0.0647503435611724,2.396291732788086,-0.4907099306583404,0.8867011666297913,0.8867011666297913,0.0,75.7710189819336,87.0,36078.625,0.0,1168.8896484375,1.0,282.0527038574219,284.4585266113281,295.2616271972656,297.4888610839844,293.1499938964844,293.1499938964844,282.1499938964844,34906.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571333646774292,1.0,0.0,0.0,3.5284035205841064,3.528426170349121,8.30710689569969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6138.2138671875,0.0,1394.13720703125,1895.4371337890625,0.0,2087.4765625,0.8773778080940247,1.0,0.0,3.0,1.0,0.0
12401040,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.8820865154266357,0.2707394361495971,0.2438916563987732,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.9990000128746032,0.5511771440505981,0.3723227679729461,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.9130495190620422,0.2993850409984588,0.2094030976295471,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.9219025373458862,0.3068103194236755,0.2907410562038421,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8124873638153076,0.2093483060598373,0.9442817568778992,285.8993225097656,284.95001220703125,298.1343078613281,292.31573486328125,297.5807800292969,297.4190979003906,285.9041442871094,1.0,0.4508250653743744,0.1199372038245201,0.1199372038245201,1.0,1.0,-2.473716974258423,0.0712074562907219,2.402509450912476,-0.4870779514312744,0.8942599892616272,0.8942599892616272,0.0,76.8421401977539,90.0,36006.86328125,0.0,1188.2489013671875,1.0,282.14569091796875,284.560791015625,295.2900085449219,297.5899963378906,293.1499938964844,293.1499938964844,282.45001220703125,34711.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554193139076233,1.0,0.0,0.0,3.552817106246948,3.552839994430542,8.422460382462305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5964.658203125,0.0,1418.329345703125,1895.4371337890625,0.0,2072.5166015625,0.8827828764915466,1.0,0.0,3.0,1.0,0.0
12401100,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.8805224895477295,0.271811306476593,0.2449033558368683,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.9990000128746032,0.5545593500137329,0.3758196234703064,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.9118496179580688,0.3011024892330169,0.210630863904953,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9200490713119508,0.308047890663147,0.2919511497020721,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8111213445663452,0.2101893126964569,0.9482304453849792,285.994873046875,284.95001220703125,298.1428527832031,292.3165283203125,297.5885314941406,297.4266662597656,286.0133056640625,1.0,0.4534417390823364,0.1220832243561744,0.1220832243561744,1.0,1.0,-2.4868063926696777,0.0780466794967651,2.408759593963623,-0.4831461310386657,0.90207040309906,0.90207040309906,0.0,77.96708679199219,90.0,35404.80078125,0.0,1208.5111083984375,1.0,282.3551025390625,284.6815490722656,295.2644958496094,297.44903564453125,293.1499938964844,293.1499938964844,282.45001220703125,34611.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492390871047974,1.0,0.0,0.0,3.579533338546753,3.579556465148926,8.549606036467594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6094.02294921875,0.0,1445.987548828125,1895.4371337890625,0.0,2018.871826171875,0.8885958194732666,1.0,0.0,3.0,1.0,0.0
12401160,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.8789936304092407,0.2730341553688049,0.2459626495838165,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.9990000128746032,0.5580361485481262,0.3793783485889435,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.910687267780304,0.3029614388942718,0.2118991464376449,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.9182271361351012,0.3094063699245453,0.2932053208351135,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.8097620010375977,0.2111152559518814,0.9523289799690248,286.10406494140625,284.95001220703125,298.1504211425781,292.3171081542969,297.5967102050781,297.4350280761719,286.1082763671875,1.0,0.4561355113983154,0.1240527182817459,0.1240527182817459,1.0,1.0,-2.500308036804199,0.0847561806440353,2.4155519008636475,-0.4794495701789856,0.9109362363815308,0.9109362363815308,0.0,79.12635040283203,93.0,35368.49609375,0.0,1229.615234375,1.0,282.4469299316406,284.7828063964844,295.2937927246094,297.5550231933594,293.1499938964844,293.1499938964844,282.1499938964844,34462.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478733658790588,1.0,0.0,0.0,3.6093554496765137,3.6093788146972656,8.692658184372704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6544.20849609375,0.0,1477.0439453125,1895.4371337890625,0.0,2007.0810546875,0.8951316475868225,1.0,0.0,3.0,1.0,0.0
12401220,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.877348005771637,0.2740294933319092,0.2470183670520782,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9990000128746032,0.561261773109436,0.3831150829792022,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.9094071984291076,0.3046385049819946,0.2131737917661667,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.9162867069244384,0.3106011152267456,0.2944650650024414,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.8082937002182007,0.2119291573762893,0.956460177898407,286.052001953125,284.95001220703125,298.15704345703125,292.3175048828125,297.6024475097656,297.4405822753906,286.0357360839844,1.0,0.458894670009613,0.1260222196578979,0.1260222196578979,1.0,1.0,-2.5140748023986816,0.0917384847998619,2.422336339950561,-0.4755221009254455,0.9179157614707948,0.9179157614707948,0.0,80.34088134765625,93.0,36372.828125,0.0,1251.487548828125,1.0,282.2650146484375,284.6884460449219,295.4095153808594,297.8914489746094,293.1499938964844,293.1499938964844,282.1499938964844,34436.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628028988838196,1.0,0.0,0.0,3.639016628265381,3.639040231704712,8.836115057420102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6493.708984375,0.0,1509.3231201171875,1895.4371337890625,0.0,2137.201904296875,0.9017184376716614,1.0,0.0,3.0,1.0,0.0
12401280,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.874321699142456,0.2744011282920837,0.2476554661989212,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.9990000128746032,0.5637806057929993,0.3880432248115539,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.9067383408546448,0.3057925105094909,0.214179515838623,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.9129430651664734,0.3113122284412384,0.2953941226005554,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.8056727051734924,0.2123873829841613,0.9594805240631104,285.95587158203125,284.95001220703125,298.1627197265625,292.3177185058594,297.6022644042969,297.43878173828125,285.9522399902344,1.0,0.4616454243659973,0.1279917061328888,0.1279917061328888,1.0,1.0,-2.52671766281128,0.0989102646708488,2.427807331085205,-0.4711284935474396,0.9235821962356568,0.9235821962356568,0.0,81.77630615234375,96.0,36868.59375,0.0,1273.14111328125,1.0,282.1807556152344,284.5912780761719,295.425048828125,297.8988037109375,293.1499938964844,293.1499938964844,281.8500061035156,34527.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751560211181641,1.0,0.0,0.0,3.665550470352173,3.665574312210083,8.965441224972892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6751.12841796875,0.0,1539.47412109375,1895.4371337890625,0.0,2246.759765625,0.9077308773994446,1.0,0.0,3.0,1.0,0.0
12401340,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.8701833486557007,0.274509847164154,0.2479239255189895,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.9990000128746032,0.5658021569252014,0.3939735889434814,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627014160156,0.9030395150184632,0.306724339723587,0.214945986866951,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625183105469,0.908516526222229,0.3117892444133758,0.2960084080696106,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.8020322918891907,0.2126442492008209,0.9613351821899414,285.8607482910156,284.95001220703125,298.1673889160156,292.3177795410156,297.5987854003906,297.4329833984375,285.8427734375,1.0,0.4643422365188598,0.1299612075090408,0.1299612075090408,1.0,1.0,-2.5380547046661377,0.1062197089195251,2.431834936141968,-0.4663218557834625,0.9288240671157836,0.9288240671157836,0.0,83.39379119873047,96.0,38001.30078125,0.0,1294.15283203125,1.0,281.9677429199219,284.4645080566406,295.4602355957031,298.10504150390625,293.1499938964844,293.1499938964844,281.8500061035156,34599.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910727262496948,1.0,0.0,0.0,3.6913018226623535,3.6913259029388414,9.0918524620065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6638.17919921875,0.0,1569.008544921875,1895.4371337890625,0.0,2390.101806640625,0.9135415554046632,1.0,0.0,3.0,1.0,0.0
