time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401400,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.8652190566062927,0.2742205858230591,0.2478843480348587,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.9990000128746032,0.5671398639678955,0.4007085263729095,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.8985995054244995,0.3073107600212097,0.2155073434114456,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.9034066200256348,0.3119214177131653,0.2963427007198334,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.7975993156433105,0.2126153260469436,0.96209055185318,285.75341796875,284.95001220703125,298.17108154296875,292.3176574707031,297.5907592773437,297.4216003417969,285.7494812011719,1.0,0.4669566750526428,0.1319307088851928,0.1319307088851928,1.0,1.0,-2.548085451126098,0.1136220693588256,2.4344632625579834,-0.4611225426197052,0.933019757270813,0.933019757270813,0.0,85.16089630126953,99.0,38454.25,0.0,1314.3424072265625,1.0,281.88092041015625,284.3628845214844,295.42352294921875,298.0258483886719,293.1499938964844,293.1499938964844,281.54998779296875,34731.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003794550895691,1.0,0.0,0.0,3.713434219360352,3.71345853805542,9.201206125908356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6888.10400390625,0.0,1595.2388916015625,1895.4371337890625,0.0,2474.89453125,0.918639600276947,1.0,0.0,3.0,1.0,0.0
12401460,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.8599106073379517,0.2738658189773559,0.2476634681224823,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.9990000128746032,0.5680869221687317,0.4078609943389892,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.8937755823135376,0.3078329861164093,0.2159443497657776,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65478515625,0.8980815410614014,0.311956912279129,0.296489804983139,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595764160156,0.7927485108375549,0.2124700546264648,0.9620131254196168,285.6529235839844,284.95001220703125,298.1737670898437,292.3174133300781,297.5810241699219,297.40826416015625,285.6347351074219,1.0,0.4694739580154419,0.133746325969696,0.133746325969696,1.0,1.0,-2.557024002075196,0.120595172047615,2.4364287853240967,-0.456127256155014,0.9368242621421814,0.9368242621421814,0.0,87.00723266601562,99.0,39539.85546875,0.0,1333.6407470703125,1.0,281.6654968261719,284.2316589355469,295.4351806640625,298.18914794921875,293.1499938964844,293.1499938964844,281.54998779296875,34834.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124866485595703,1.0,0.0,0.0,3.7347605228424072,3.734785318374634,9.307195227847842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6756.697265625,0.0,1620.604736328125,1895.4371337890625,0.0,2586.111328125,0.9234474301338196,1.0,0.0,3.0,1.0,0.0
12401520,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.8543673157691956,0.2732463777065277,0.2472771406173706,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.9990000128746032,0.5684628486633301,0.4153487682342529,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.8886658549308777,0.3081170618534088,0.2162644565105438,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.8924604058265686,0.3117490708827972,0.2964645326137543,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.7875781655311584,0.2121101170778274,0.9611656665802002,285.54449462890625,284.95001220703125,298.1754150390625,292.3169860839844,297.5680847167969,297.39111328125,285.5404968261719,1.0,0.4718836843967438,0.1355619430541992,0.1355619430541992,1.0,1.0,-2.564894676208496,0.1275459378957748,2.4373488426208496,-0.4509066641330719,0.9396146535873412,0.9396146535873412,0.0,88.92102813720703,102.0,39930.76171875,0.0,1351.9925537109375,1.0,281.5803527832031,284.1304626464844,295.3932800292969,298.0893249511719,293.1499938964844,293.1499938964844,281.25,34983.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184735178947449,1.0,0.0,0.0,3.752248287200928,3.7522730827331534,9.394559015163396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7013.69921875,0.0,1642.1129150390625,1895.4371337890625,0.0,2641.43310546875,0.9275170564651488,1.0,0.0,3.0,1.0,0.0
12401580,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449157714844,0.8488777279853821,0.2726513743400574,0.2468084841966629,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.9990000128746032,0.5685665607452393,0.4229096174240112,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.8835594654083252,0.3084125518798828,0.2165230065584182,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.8868241906166077,0.3115203082561493,0.2963342666625976,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.7823417782783508,0.2116934210062027,0.9597703814506532,285.44146728515625,284.95001220703125,298.176025390625,292.3164367675781,297.5545959472656,297.37353515625,285.4232177734375,1.0,0.4741834998130798,0.1373775601387024,0.1373775601387024,1.0,1.0,-2.571894884109497,0.134487509727478,2.4374074935913086,-0.4455198347568512,0.941987156867981,0.941987156867981,0.0,90.85208129882812,102.0,40970.78125,0.0,1369.4029541015625,1.0,281.3637084960937,283.9974365234375,295.40771484375,298.2493896484375,293.1499938964844,293.1499938964844,281.25,35096.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280559778213501,1.0,0.0,0.0,3.7686145305633545,3.76863956451416,9.476690934207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6872.1572265625,0.0,1662.19677734375,1895.4371337890625,0.0,2730.35595703125,0.9312278628349304,1.0,0.0,3.0,1.0,0.0
12401640,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.8434001803398132,0.271848201751709,0.2462357431650161,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.9990000128746032,0.5681894421577454,0.430571436882019,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.8784236907958984,0.3085178732872009,0.2167046964168548,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8811526298522949,0.3110997974872589,0.2960880994796753,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.777034342288971,0.2111081182956695,0.9578279852867126,285.3329467773437,284.95001220703125,298.1755676269531,292.3157653808594,297.5387268066406,297.3531799316406,285.3289794921875,1.0,0.4763710498809814,0.1391931772232055,0.1391931772232055,1.0,1.0,-2.578003406524658,0.1413794159889221,2.436624050140381,-0.4399729967117309,0.9433653354644777,0.9433653354644777,0.0,92.8079833984375,105.0,41304.6953125,0.0,1385.8531494140625,1.0,281.2799377441406,283.8971862792969,295.37139892578125,298.1491394042969,293.1499938964844,293.1499938964844,280.95001220703125,35253.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322550654411316,1.0,0.0,0.0,3.781287670135498,3.781312942504883,9.54053575696889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7138.19091796875,0.0,1678.4066162109375,1895.4371337890625,0.0,2769.447998046875,0.9341981410980223,1.0,0.0,3.0,1.0,0.0
12401700,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.8381194472312927,0.2711133062839508,0.2456256598234176,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.9990000128746032,0.5676251649856567,0.4381400942802429,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.8734595775604248,0.3086705505847931,0.216854065656662,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.8756428360939026,0.3106973469257355,0.2957793772220611,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.7718356251716614,0.2105042487382888,0.9555232524871826,285.2284545898437,284.95001220703125,298.174072265625,292.3149719238281,297.5229187011719,297.33319091796875,285.2101745605469,1.0,0.4784502387046814,0.1410087943077087,0.1410087943077087,1.0,1.0,-2.583404541015625,0.1482027024030685,2.43520188331604,-0.4343557357788086,0.9443047046661376,0.9443047046661376,0.0,94.74922943115234,105.0,42300.703125,0.0,1401.3890380859375,1.0,281.0624694824219,283.76324462890625,295.3908996582031,298.3128662109375,293.1499938964844,293.1499938964844,280.95001220703125,35365.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405859470367432,1.0,0.0,0.0,3.792555570602417,3.7925808429718018,9.597479220246896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6987.73291015625,0.0,1692.6968994140625,1895.4371337890625,0.0,2847.18994140625,0.9367864727973938,1.0,0.0,3.0,1.0,0.0
12401760,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.832929253578186,0.2702020406723022,0.2449441999197006,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.9990000128746032,0.5666382908821106,0.4456941187381744,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8685787320137024,0.3086587488651275,0.2169469147920608,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8702186346054077,0.3101319968700409,0.2953852713108063,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7666917443275452,0.2097630053758621,0.9528208374977112,285.1194152832031,284.95001220703125,298.1714782714844,292.31402587890625,297.5052490234375,297.3111572265625,285.1156005859375,1.0,0.4804226458072662,0.1427259296178817,0.1427259296178817,1.0,1.0,-2.588054895401001,0.1546015590429306,2.4334535598754883,-0.4289837777614593,0.9442600607872008,0.9442600607872008,0.0,96.6930160522461,108.0,42586.3203125,0.0,1416.0126953125,1.0,280.97900390625,283.663330078125,295.3592224121094,298.2139892578125,293.1499938964844,293.1499938964844,280.6499938964844,35524.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439344763755798,1.0,0.0,0.0,3.800251245498657,3.800276756286621,9.636468121243524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7260.5498046875,0.0,1703.1356201171875,1895.4371337890625,0.0,2878.496337890625,0.9386313557624816,1.0,0.0,3.0,1.0,0.0
12401820,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8279397487640381,0.2693701386451721,0.2442426234483719,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.5655146837234497,0.4530901312828064,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8639216423034668,0.308709979057312,0.2170203626155853,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8650158047676086,0.3096027374267578,0.2949489057064056,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7617267370223999,0.2090259343385696,0.9498707056045532,285.01513671875,284.95001220703125,298.16778564453125,292.3130187988281,297.48828125,297.2902526855469,284.9969482421875,1.0,0.4822951555252075,0.1444430649280548,0.1444430649280548,1.0,1.0,-2.592118501663208,0.1608605086803436,2.431257963180542,-0.4236391484737396,0.9437814354896544,0.9437814354896544,0.0,98.60858917236328,108.0,43539.8515625,0.0,1429.7877197265625,1.0,280.7616882324219,283.5301513671875,295.3806457519531,298.37872314453125,293.1499938964844,293.1499938964844,280.6499938964844,35636.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515592813491821,1.0,0.0,0.0,3.806486606597901,3.806512117385864,9.668117399996845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7102.654296875,0.0,1711.4993896484375,1895.4371337890625,0.0,2949.877197265625,0.9400932192802428,1.0,0.0,3.0,1.0,0.0
12401880,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8230087161064148,0.2683714032173157,0.2434773743152618,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.5639984607696533,0.4604329764842987,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8593769073486328,0.3086099922657013,0.2170464545488357,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8599333763122559,0.3089255690574646,0.2944417297840118,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7568625807762146,0.2081714868545532,0.9466148018836976,284.9079895019531,284.95001220703125,298.1629943847656,292.3118591308594,297.4696960449219,297.2676696777344,284.9041442871094,1.0,0.4840704202651977,0.1461602002382278,0.1461602002382278,1.0,1.0,-2.59553337097168,0.1669638007879257,2.4285695552825928,-0.4182939231395721,0.9423394203186036,0.9423394203186036,0.0,100.51898956298828,111.0,43780.55078125,0.0,1442.7198486328125,1.0,280.6796569824219,283.43267822265625,295.3501892089844,298.2781066894531,293.1499938964844,293.1499938964844,280.3500061035156,35794.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543352484703064,1.0,0.0,0.0,3.809156894683838,3.8091824054718018,9.68168592407892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7383.1689453125,0.0,1715.94873046875,1895.4371337890625,0.0,2975.891357421875,0.940808117389679,1.0,0.0,3.0,1.0,0.0
12401940,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8182350397109985,0.2674656808376312,0.2427053749561309,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.9990000128746032,0.5623815059661865,0.4675783812999725,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8550788164138794,0.3085896968841553,0.2170656472444534,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8550974130630493,0.3083003759384155,0.2939089238643646,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7522112727165222,0.2073410451412201,0.9432055950164796,284.80340576171875,284.95001220703125,298.1570739746094,292.3106384277344,297.4519958496094,297.2464904785156,284.7853088378906,1.0,0.4857568442821502,0.1478773355484008,0.1478773355484008,1.0,1.0,-2.598478078842163,0.1729033440351486,2.425574779510498,-0.4130264520645141,0.9404462575912476,0.9404462575912476,0.0,102.39215850830078,111.0,44697.87109375,0.0,1454.8946533203125,1.0,280.4617004394531,283.2997741699219,295.3727111816406,298.4431457519531,293.1499938964844,293.1499938964844,280.3500061035156,35907.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614862561225891,1.0,0.0,0.0,3.8103768825531006,3.810402393341065,9.687888677945011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7216.99072265625,0.0,1718.3023681640625,1895.4371337890625,0.0,3042.94482421875,0.9411402344703674,1.0,0.0,3.0,1.0,0.0
12402000,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.8134456276893616,0.2663994431495666,0.2418760359287262,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.9990000128746032,0.5603845119476318,0.4746557474136352,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.85089510679245,0.3084260523319244,0.2170441150665283,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.8503848314285278,0.3075346052646637,0.2933142185211181,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.747673749923706,0.206407755613327,0.9395609498023988,284.6973571777344,284.95001220703125,298.1499938964844,292.3092956542969,297.4327697753906,297.2237243652344,284.69366455078125,1.0,0.4873576164245605,0.1495944857597351,0.1495944857597351,1.0,1.0,-2.600867509841919,0.1786409020423889,2.422226428985596,-0.407824844121933,0.9376107454299928,0.9376107454299928,0.0,104.25707244873048,114.0,44903.375,0.0,1466.316162109375,1.0,280.3798522949219,283.2039489746094,295.3431701660156,298.3406677246094,293.1499938964844,293.1499938964844,280.04998779296875,36068.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638631701469421,1.0,0.0,0.0,3.807945728302002,3.807971239089966,9.675530918684672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7502.85791015625,0.0,1716.6307373046875,1895.4371337890625,0.0,3065.2412109375,0.9407098889350892,1.0,0.0,3.0,1.0,0.0
12402060,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6041564941406,0.8122100830078125,0.2678497433662414,0.2421794980764389,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59881591796875,0.9990000128746032,0.5609336495399475,0.4774923026561737,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.60260009765625,0.8503517508506775,0.3107994198799133,0.2179092913866043,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.8493114113807678,0.3093048632144928,0.2939119637012481,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.7468017339706421,0.2080655843019485,0.9417117834091188,284.60064697265625,284.95001220703125,298.14227294921875,292.307861328125,297.4335021972656,297.2265014648437,284.5841369628906,1.0,0.4891585409641266,0.1512701213359832,0.1512701213359832,1.0,1.0,-2.608963251113892,0.1848199069499969,2.4241433143615723,-0.4037059247493744,0.9344350695610046,0.9344350695610046,0.0,105.24493408203124,114.0,45899.16015625,0.0,1481.5511474609375,1.0,280.1621398925781,283.07879638671875,295.3659362792969,298.5068054199219,293.1499938964844,293.1499938964844,280.04998779296875,36181.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706340193748474,1.0,0.0,0.0,3.8040716648101807,3.804097175598145,9.655852863943435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7338.78564453125,0.0,1712.849853515625,1895.4371337890625,0.0,3128.758056640625,0.9398981928825378,1.0,0.0,3.0,1.0,0.0
12402120,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51275634765625,0.8125798106193542,0.268455296754837,0.2430144250392913,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.511962890625,0.9990000128746032,0.561215341091156,0.478465735912323,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.8514578342437744,0.3124221265316009,0.2192346006631851,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.8499161005020142,0.3103660643100738,0.2951631546020508,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7477757930755615,0.2091526240110397,0.9475091099739076,284.51220703125,284.95001220703125,298.13433837890625,292.3062438964844,297.4306945800781,297.22528076171875,284.5102844238281,1.0,0.4912407100200653,0.1529457569122314,0.1529457569122314,1.0,1.0,-2.6211998462677,0.1913810223340988,2.429818630218506,-0.3998821973800659,0.9305404424667358,0.9305404424667358,0.0,105.91322326660156,117.0,46261.046875,0.0,1501.0556640625,1.0,280.0802001953125,282.99639892578125,295.33905029296875,298.4127502441406,293.1499938964844,293.1499938964844,279.75,36336.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873030424118042,1.0,0.0,0.0,3.7966909408569336,3.7967164516448975,9.618420335755218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7647.41552734375,0.0,1705.1934814453125,1895.4371337890625,0.0,3151.2353515625,0.9383547306060792,1.0,0.0,3.0,1.0,0.0
12402180,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4297790527344,0.8115900158882141,0.2686782777309418,0.2434142976999282,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4245300292969,0.9990000128746032,0.5614152550697327,0.4810561835765838,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281921386719,0.8512595891952515,0.3136908113956451,0.2202627807855606,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.8492268323898315,0.3110491633415222,0.2960139513015747,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.432861328125,0.7475385069847107,0.2098744362592697,0.95168936252594,284.4263000488281,284.95001220703125,298.1262512207031,292.3044738769531,297.4267883300781,297.2225952148437,284.41015625,1.0,0.4933876991271972,0.1546213924884796,0.1546213924884796,1.0,1.0,-2.632076025009156,0.1976331621408462,2.4344427585601807,-0.3960553705692291,0.9263203144073486,0.9263203144073486,0.0,106.95265197753906,117.0,47281.546875,0.0,1520.5240478515625,1.0,279.86309814453125,282.8791198730469,295.3641357421875,298.5882873535156,293.1499938964844,293.1499938964844,279.75,36442.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801094889640808,1.0,0.0,0.0,3.788061141967773,3.788086652755737,9.574745263307705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7486.65869140625,0.0,1695.6939697265625,1895.4371337890625,0.0,3217.606689453125,0.9364686608314514,1.0,0.0,3.0,1.0,0.0
12402240,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.33819580078125,0.8094103336334229,0.2684498131275177,0.2434328645467758,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373718261719,0.9990000128746032,0.5610707998275757,0.4850534200668335,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379211425781,0.8499231338500977,0.3145299255847931,0.2210137546062469,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33795166015625,0.8474024534225464,0.3112965226173401,0.2964796721935272,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387451171875,0.7461991906166077,0.2102012634277343,0.9541926383972168,284.3376159667969,284.95001220703125,298.11798095703125,292.30255126953125,297.41943359375,297.2155456542969,284.3355407714844,1.0,0.495531678199768,0.1562970429658889,0.1562970429658889,1.0,1.0,-2.641374349594116,0.2035125792026519,2.437861919403076,-0.3922417461872101,0.921261429786682,0.921261429786682,0.0,108.30725860595705,105.0,47585.90234375,0.0,1539.3778076171875,1.0,279.78076171875,282.7969970703125,295.3379211425781,298.4952392578125,293.1499938964844,293.1499938964844,279.45001220703125,36602.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828266859054565,1.0,0.0,0.0,3.775739192962648,3.7757644653320312,9.512556289337226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7797.87646484375,0.0,1682.2760009765625,1895.4371337890625,0.0,3243.06494140625,0.933816373348236,1.0,0.0,3.0,1.0,0.0
12402300,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510681152344,0.8092424273490906,0.26812744140625,0.2431981116533279,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455444335937,0.9990000128746032,0.5606404542922974,0.4848897457122803,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2493591308594,0.8506996631622314,0.315255343914032,0.2215660065412521,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2494506835937,0.8476480841636658,0.3113880157470703,0.2966479361057281,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.25421142578125,0.7465400099754333,0.2103336751461029,0.9552452564239502,284.2474060058594,284.95001220703125,298.10955810546875,292.30047607421875,297.41180419921875,297.2082824707031,284.23046875,1.0,0.4954164624214172,0.1579726785421371,0.1579726785421371,1.0,1.0,-2.6430447101593018,0.2081509232521057,2.434893846511841,-0.3877896666526794,0.9158097505569458,0.9158097505569458,0.0,108.33187103271484,105.0,48467.94140625,0.0,1541.760498046875,1.0,279.56463623046875,282.67779541015625,295.3602600097656,298.6646728515625,293.1499938964844,293.1499938964844,279.45001220703125,36717.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898192048072815,1.0,0.0,0.0,3.761940956115722,3.7619662284851074,9.443157296118444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7624.12548828125,0.0,1666.843505859375,1895.4371337890625,0.0,3308.516845703125,0.9307815432548524,1.0,0.0,3.0,1.0,0.0
12402360,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.8103212118148804,0.2675223648548126,0.2427429854869842,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468811035156,0.9990000128746032,0.5602650046348572,0.4820306897163391,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.852796196937561,0.3156988024711609,0.2219423055648803,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.8491782546043396,0.3111928701400757,0.2965607941150665,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14874267578125,0.7479032278060913,0.210201546549797,0.9550795555114746,284.1472473144531,284.95001220703125,298.1009521484375,292.2982482910156,297.4037170410156,297.2003479003906,284.1440124511719,1.0,0.4941736459732055,0.1595655679702758,0.1595655679702758,1.0,1.0,-2.6392197608947754,0.2115914523601532,2.4276282787323,-0.3834223747253418,0.9093748331069946,0.9093748331069946,0.0,107.46475219726562,93.0,48588.96875,0.0,1532.5478515625,1.0,279.4809265136719,282.587646484375,295.3314819335937,298.5604248046875,293.1499938964844,293.1499938964844,279.1499938964844,36902.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921703696250916,1.0,0.0,0.0,3.744056940078736,3.74408221244812,9.353587415716902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7921.03662109375,0.0,1647.27783203125,1895.4371337890625,0.0,3330.498779296875,0.9268812537193298,1.0,0.0,3.0,1.0,0.0
12402420,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0533447265625,0.8124781847000122,0.2669287323951721,0.2421698868274688,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477294921875,0.9990000128746032,0.5603836178779602,0.4769873917102813,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.051513671875,0.8560651540756226,0.3161309063434601,0.22221739590168,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516662597656,0.8518338799476624,0.31095090508461,0.2963131070137024,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0565490722656,0.7501702308654785,0.2099851667881012,0.9540840983390808,284.049560546875,284.95001220703125,298.0921936035156,292.2958984375,297.39764404296875,297.19500732421875,284.03192138671875,1.0,0.491934984922409,0.1611584573984146,0.1611584573984146,1.0,1.0,-2.6313140392303467,0.2141836285591125,2.417130470275879,-0.3790281116962433,0.9025247693061828,0.9025247693061828,0.0,105.9015884399414,93.0,49295.1875,0.0,1514.646484375,1.0,279.2667236328125,282.4653015136719,295.3489074707031,298.7137451171875,293.1499938964844,293.1499938964844,279.1499938964844,37038.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982452750205994,1.0,0.0,0.0,3.724046468734741,3.724071502685547,9.253872121917084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7730.5537109375,0.0,1625.0499267578125,1895.4371337890625,0.0,3387.221923828125,0.9224960803985596,1.0,0.0,3.0,1.0,0.0
12402480,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442749023437,0.8155310750007629,0.2661245763301849,0.2414671629667282,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94293212890625,0.9990000128746032,0.5608116388320923,0.4700793623924255,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437866210937,0.8603880405426025,0.3163541555404663,0.2223862558603286,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94384765625,0.8555024862289429,0.3105017244815826,0.2959104776382446,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.7532615065574646,0.209587812423706,0.952358603477478,283.9433288574219,284.95001220703125,298.0832824707031,292.2934265136719,297.3917236328125,297.18994140625,283.9393615722656,1.0,0.4888300001621246,0.1627513468265533,0.1627513468265533,1.0,1.0,-2.619821548461914,0.2159803956747055,2.403841018676758,-0.3746297359466553,0.894664466381073,0.894664466381073,0.0,103.76007843017578,96.0,49272.6953125,0.0,1489.3973388671875,1.0,279.1825256347656,282.37139892578125,295.31756591796875,298.5968933105469,293.1499938964844,293.1499938964844,279.45001220703125,37257.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995888233184814,1.0,0.0,0.0,3.699642419815064,3.699666976928711,9.132985496762558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7113.966796875,0.0,1598.6427001953125,1895.4371337890625,0.0,3399.75146484375,0.9171371459960938,1.0,0.0,3.0,1.0,0.0
12402540,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.001953125,0.8168468475341797,0.265555590391159,0.240783080458641,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0071716308594,0.9990000128746032,0.561876654624939,0.4663747251033783,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037536621094,0.8628646731376648,0.3167825937271118,0.2225605547428131,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035705566406,0.8573217988014221,0.3102045059204101,0.2954925000667572,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.7547118663787842,0.2092705368995666,0.9504823088645936,284.0055236816406,284.95001220703125,298.07421875,292.2908020019531,297.38897705078125,297.1889038085937,284.0223388671875,1.0,0.4872150719165802,0.1643442511558532,0.1643442511558532,1.0,1.0,-2.6119871139526367,0.2180099487304687,2.393977403640747,-0.3710557520389557,0.8888248801231384,0.8888248801231384,0.0,102.55606842041016,96.0,48198.80859375,0.0,1473.4466552734375,1.0,279.369140625,282.4700927734375,295.224365234375,298.2635803222656,293.1499938964844,293.1499938964844,279.45001220703125,37336.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883762955665588,1.0,0.0,0.0,3.673397541046143,3.673421859741211,9.003868512991176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7188.84765625,0.0,1569.422119140625,1895.4371337890625,0.0,3295.01953125,0.9114441871643066,1.0,0.0,3.0,1.0,0.0
12402600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094665527344,0.8181849122047424,0.2655895948410034,0.2405329644680023,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108703613281,0.9990000128746032,0.5636957287788391,0.4634833037853241,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.8652713894844055,0.3177721202373504,0.223043218255043,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.10992431640625,0.8590057492256165,0.3103907406330108,0.295421838760376,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085510253906,0.7560357451438904,0.2092861980199813,0.9496962428092957,284.1104431152344,284.95001220703125,298.0650329589844,292.2880554199219,297.3915405273437,297.1947326660156,284.1146545410156,1.0,0.4861191809177398,0.165937140583992,0.165937140583992,1.0,1.0,-2.6077566146850586,0.2202672660350799,2.387489318847656,-0.3679774701595306,0.8843581080436707,0.8843581080436707,0.0,101.6880111694336,99.0,47746.2578125,0.0,1463.893798828125,1.0,279.45123291015625,282.57000732421875,295.21533203125,298.27313232421875,293.1499938964844,293.1499938964844,279.75,37281.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880114734172821,1.0,0.0,0.0,3.6504018306732178,3.650426149368286,8.89149248450849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6887.220703125,0.0,1543.2064208984375,1895.4371337890625,0.0,3217.656005859375,0.9062271118164062,1.0,0.0,3.0,1.0,0.0
12402660,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.210693359375,0.8196852207183838,0.2658388018608093,0.2406282871961593,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21630859375,0.9990000128746032,0.5658507347106934,0.4609737992286682,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.8677998185157776,0.3189829587936401,0.2237837761640548,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.860778272151947,0.3107922077178955,0.29566690325737,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073974609375,0.7574555277824402,0.2094697654247284,0.9500018358230592,284.2145690917969,284.95001220703125,298.05572509765625,292.28521728515625,297.3963317871094,297.2035522460937,284.2330627441406,1.0,0.4855308830738067,0.1676744371652603,0.1676744371652603,1.0,1.0,-2.60640287399292,0.2229110598564148,2.3834917545318604,-0.3651325702667236,0.8803730010986328,0.8803730010986328,0.0,101.0177993774414,99.0,46709.08203125,0.0,1459.08984375,1.0,279.66168212890625,282.70166015625,295.1820373535156,298.0718994140625,293.1499938964844,293.1499938964844,279.75,37240.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683906197547913,1.0,0.0,0.0,3.626997709274292,3.627021789550781,8.77784373187751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7017.1982421875,0.0,1516.950927734375,1895.4371337890625,0.0,3107.713623046875,0.901049256324768,1.0,0.0,3.0,1.0,0.0
12402720,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.330322265625,0.8212795853614807,0.266434758901596,0.2409992218017578,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319702148437,0.9990000128746032,0.5684886574745178,0.4588284492492676,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.8704036474227905,0.320550262928009,0.2247421145439148,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.8626067638397217,0.3115186393260956,0.2961858808994293,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.7589559555053711,0.209906056523323,0.9513121843338012,284.3314819335937,284.95001220703125,298.0462646484375,292.2822265625,297.40447998046875,297.2167663574219,284.3364562988281,1.0,0.4854038953781128,0.1694117337465286,0.1694117337465286,1.0,1.0,-2.607615232467652,0.2259317636489868,2.381683588027954,-0.3624905049800873,0.8775047063827515,0.8775047063827515,0.0,100.5274887084961,102.0,46328.10546875,0.0,1458.5189208984375,1.0,279.74957275390625,282.8106689453125,295.2087097167969,298.15069580078125,293.1499938964844,293.1499938964844,280.04998779296875,37109.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620502948760986,1.0,0.0,0.0,3.607492208480835,3.607515811920166,8.683685450705525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6752.4443359375,0.0,1494.594970703125,1895.4371337890625,0.0,3048.2353515625,0.8965776562690735,1.0,0.0,3.0,1.0,0.0
12402780,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352722167969,0.8227335810661316,0.2670595645904541,0.2415206730365753,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408569335937,0.9990000128746032,0.5712222456932068,0.4572229087352752,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373779296875,0.8728566765785217,0.3221838474273681,0.2258362174034118,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43707275390625,0.8642831444740295,0.3123198747634887,0.296881765127182,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319763183594,0.7603676319122314,0.2104272246360778,0.9533583521842957,284.4391784667969,284.95001220703125,298.03668212890625,292.2791748046875,297.4130249023437,297.23052978515625,284.4578857421875,1.0,0.4856890141963959,0.1711490303277969,0.1711490303277969,1.0,1.0,-2.6109189987182617,0.229295864701271,2.3816230297088623,-0.3599500656127929,0.8750572800636292,0.8750572800636292,0.0,100.24390411376952,102.0,45384.2421875,0.0,1461.6650390625,1.0,279.9591979980469,282.9430236816406,295.1897277832031,297.9861755371094,293.1499938964844,293.1499938964844,280.04998779296875,37017.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525704145431519,1.0,0.0,0.0,3.588686466217041,3.588710069656372,8.593386837674188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6886.41455078125,0.0,1473.506591796875,1895.4371337890625,0.0,2959.3515625,0.8923647999763489,1.0,0.0,3.0,1.0,0.0
12402840,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584411621094,0.8240808248519897,0.2679189443588257,0.2421836107969284,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.9990000128746032,0.5742357969284058,0.4560756087303161,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.8751899600028992,0.3240670561790466,0.2270571440458297,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.8658355474472046,0.3133472800254822,0.2977380454540252,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5573425292969,0.7617107629776001,0.2111328542232513,0.9560689330101012,284.55963134765625,284.95001220703125,298.0269775390625,292.2759704589844,297.4234313964844,297.2467956542969,284.5648803710937,1.0,0.4863420128822326,0.1728863269090652,0.1728863269090652,1.0,1.0,-2.61608624458313,0.2329802960157394,2.383105754852295,-0.357515275478363,0.8737453818321228,0.8737453818321228,0.0,100.13683319091795,105.0,45079.1328125,0.0,1468.10791015625,1.0,280.0487365722656,283.05438232421875,295.21978759765625,298.0787658691406,293.1499938964844,293.1499938964844,280.3500061035156,36843.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481907844543457,1.0,0.0,0.0,3.5743916034698486,3.5744149684906006,8.525061616637686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.78076171875,0.0,1456.8438720703125,1895.4371337890625,0.0,2918.328369140625,0.8890236616134644,1.0,0.0,3.0,1.0,0.0
12402900,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8252007961273193,0.2687447965145111,0.2429221719503402,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.9990000128746032,0.5771980285644531,0.4554731845855713,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.8772719502449036,0.3259464502334595,0.2283533066511154,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.86714768409729,0.3143861889839172,0.2986972630023956,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.7628825902938843,0.2118725776672363,0.9592539072036744,284.6679992675781,284.95001220703125,298.0171813964844,292.2726745605469,297.4330139160156,297.26202392578125,284.6866455078125,1.0,0.487320601940155,0.1746236383914947,0.1746236383914947,1.0,1.0,-2.6227846145629883,0.2369430512189865,2.3858416080474854,-0.3551251292228699,0.8728330135345459,0.8728330135345459,0.0,100.21678924560548,105.0,44217.16796875,0.0,1477.4742431640625,1.0,280.25732421875,283.18560791015625,295.19921875,297.9222717285156,293.1499938964844,293.1499938964844,280.3500061035156,36718.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402712941169739,1.0,0.0,0.0,3.5614266395568848,3.5614500045776367,8.463330800623226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6775.90673828125,0.0,1442.088134765625,1895.4371337890625,0.0,2844.25,0.886083722114563,1.0,0.0,3.0,1.0,0.0
12402960,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8261749744415283,0.2697615921497345,0.2437520027160644,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.9990000128746032,0.5803320407867432,0.4552972316741943,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.8791844844818115,0.3280276358127594,0.2297336012125015,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.8682926893234253,0.3156038224697113,0.2997623980045318,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.7639380693435669,0.2127555757761001,0.9628896713256836,284.790283203125,284.95001220703125,298.0072631835937,292.2693176269531,297.443603515625,297.278564453125,284.7955322265625,1.0,0.4885880947113037,0.1762706339359283,0.1762706339359283,1.0,1.0,-2.6308743953704834,0.241026222705841,2.389848232269287,-0.3529366850852966,0.8730708956718445,0.8730708956718445,0.0,100.4486083984375,108.0,43976.3203125,0.0,1489.4532470703125,1.0,280.34869384765625,283.2982482910156,295.2258605957031,298.01544189453125,293.1499938964844,293.1499938964844,280.6499938964844,36516.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370455503463745,1.0,0.0,0.0,3.553264617919922,3.5532877445220947,8.424582915722567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6547.17333984375,0.0,1431.9461669921875,1895.4371337890625,0.0,2814.124755859375,0.8841063976287842,1.0,0.0,3.0,1.0,0.0
12403020,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8269367218017578,0.2707236707210541,0.2446316033601761,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.5833544731140137,0.4555864632129669,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.880855143070221,0.3300793766975403,0.231165662407875,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8692076802253723,0.3168053925037384,0.3008973002433777,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7648196816444397,0.2136452943086624,0.9668512344360352,284.89727783203125,284.95001220703125,297.99725341796875,292.2658386230469,297.45281982421875,297.2933959960937,284.9156494140625,1.0,0.4901095032691955,0.1779176294803619,0.1779176294803619,1.0,1.0,-2.640121936798096,0.2453314661979675,2.3947906494140625,-0.3507678210735321,0.8736748695373535,0.8736748695373535,0.0,100.83526611328124,108.0,43182.3515625,0.0,1503.775390625,1.0,280.5561828613281,283.4269104003906,295.20263671875,297.8620300292969,293.1499938964844,293.1499938964844,280.6499938964844,36375.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300355076789856,1.0,0.0,0.0,3.546948909759521,3.5469720363616943,8.394661108468426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6680.5302734375,0.0,1424.24169921875,1895.4371337890625,0.0,2748.776123046875,0.8826104998588562,1.0,0.0,3.0,1.0,0.0
12403080,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8275775909423828,0.2718579769134521,0.245582565665245,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.5865075588226318,0.4562181532382965,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8823807239532471,0.3323125541210174,0.232664480805397,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8699793815612793,0.3181629776954651,0.3021126091480255,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7655950784683228,0.2146550863981247,0.9711432456970216,285.0177917480469,284.95001220703125,297.98712158203125,292.26226806640625,297.46270751953125,297.3091125488281,285.02301025390625,1.0,0.4918555617332458,0.1795646399259567,0.1795646399259567,1.0,1.0,-2.650439977645874,0.2498619854450225,2.400578022003174,-0.3486253023147583,0.8754169940948486,0.8754169940948486,0.0,101.34313201904295,111.0,42999.25390625,0.0,1520.2088623046875,1.0,280.64752197265625,283.53759765625,295.2275390625,297.9562072753906,293.1499938964844,293.1499938964844,280.95001220703125,36162.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275415301322937,1.0,0.0,0.0,3.5455026626586914,3.5455257892608643,8.387816592403396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6462.59423828125,0.0,1421.1700439453125,1895.4371337890625,0.0,2725.572021484375,0.8821173906326294,1.0,0.0,3.0,1.0,0.0
12403140,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8280284404754639,0.2729198336601257,0.2465646862983703,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.9990000128746032,0.589522659778595,0.4572399854660034,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8836880922317505,0.3344969153404236,0.2341994494199752,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.8705448508262634,0.3194844424724579,0.3033757209777832,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7662078142166138,0.2156512141227722,0.9756568670272828,285.1239929199219,284.95001220703125,297.9769287109375,292.2586364746094,297.470947265625,297.32275390625,285.1420593261719,1.0,0.4937987327575683,0.1812116354703903,0.1812116354703903,1.0,1.0,-2.661633014678955,0.2545914351940155,2.407041549682617,-0.3464627265930176,0.8775257468223572,0.8775257468223572,0.0,101.97911834716795,111.0,42254.06640625,0.0,1538.5518798828125,1.0,280.85552978515625,283.6647644042969,295.2018127441406,297.8040466308594,293.1499938964844,293.1499938964844,280.95001220703125,36014.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210499882698059,1.0,0.0,0.0,3.545989990234375,3.546013116836548,8.390123298340768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6596.8896484375,0.0,1420.6087646484375,1895.4371337890625,0.0,2665.29931640625,0.8821308016777039,1.0,0.0,3.0,1.0,0.0
12403200,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.828394889831543,0.2741455137729645,0.2476070374250412,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.9990000128746032,0.5926583409309387,0.45851930975914,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.884891152381897,0.3368536829948425,0.2357917875051498,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.8710064888000488,0.3209506869316101,0.3047046959400177,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.7667401432991028,0.2167540341615677,0.980424463748932,285.2425842285156,284.95001220703125,297.9666442871094,292.2549133300781,297.4798278808594,297.33721923828125,285.2475891113281,1.0,0.4959157407283783,0.1828586310148239,0.1828586310148239,1.0,1.0,-2.6736600399017334,0.2595190405845642,2.4141409397125244,-0.3443020284175873,0.8807472586631775,0.8807472586631775,0.0,102.70894622802734,114.0,42116.29296875,0.0,1558.6298828125,1.0,280.9471740722656,283.7734069824219,295.2254333496094,297.8991394042969,293.1499938964844,293.1499938964844,281.25,35802.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190129399299622,1.0,0.0,0.0,3.551286458969116,3.551309585571289,8.4152054569131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6387.94580078125,0.0,1424.653076171875,1895.4371337890625,0.0,2646.42724609375,0.8831398487091064,1.0,0.0,3.0,1.0,0.0
