time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403260,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429870605469,0.8286112546920776,0.2752915322780609,0.2486727684736251,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.9990000128746032,0.5956536531448364,0.4601057171821594,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.8859205842018127,0.3391532301902771,0.2374135106801986,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.8713054656982422,0.3223718106746673,0.3060711324214935,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.7671406269073486,0.2178322970867157,0.9853554368019104,285.3466491699219,284.95001220703125,297.9562683105469,292.2511291503906,297.487060546875,297.3495788574219,285.3643493652344,1.0,0.4981852173805237,0.1843826472759246,0.1843826472759246,1.0,1.0,-2.686362266540528,0.2644106149673462,2.4219517707824707,-0.3423117995262146,0.8843217492103577,0.8843217492103577,0.0,103.54148864746094,114.0,41407.140625,0.0,1580.2958984375,1.0,281.1555480957031,283.89801025390625,295.198486328125,297.7485656738281,293.1499938964844,293.1499938964844,281.25,35656.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812882125377655,1.0,0.0,0.0,3.5584716796875,3.558494806289673,8.44929274990136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6522.3369140625,0.0,1431.197265625,1895.4371337890625,0.0,2589.759765625,0.8846472501754761,1.0,0.0,3.0,1.0,0.0
12403320,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.8287804126739502,0.2765952050685882,0.2497919648885727,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.9990000128746032,0.5987715721130371,0.4618729054927826,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.8868885040283203,0.3416192531585693,0.2390870898962021,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.8715423345565796,0.3239304721355438,0.3074950277805328,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.7674914002418518,0.2190086394548416,0.9904932975769044,285.4629821777344,284.95001220703125,297.9458312988281,292.2472839355469,297.4949645996094,297.3628234863281,285.4677429199219,1.0,0.5005889534950256,0.1859066784381866,0.1859066784381866,1.0,1.0,-2.699725151062012,0.2694596946239471,2.430265426635742,-0.3403258919715881,0.8889903426170349,0.8889903426170349,0.0,104.44479370117188,117.0,41306.8203125,0.0,1603.4161376953125,1.0,281.2470397949219,284.0044860839844,295.22149658203125,297.8450012207031,293.1499938964844,293.1499938964844,281.54998779296875,35453.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111815452575684,1.0,0.0,0.0,3.5702037811279297,3.5702269077301025,8.505097639499581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6320.45947265625,0.0,1442.1875,1895.4371337890625,0.0,2574.078369140625,0.8871024250984192,1.0,0.0,3.0,1.0,0.0
12403380,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.8288342952728271,0.2778144478797912,0.2509288489818573,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56744384765625,0.9990000128746032,0.6017545461654663,0.4638778865337372,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.8877228498458862,0.3440224826335907,0.2407853007316589,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.8716560006141663,0.3254384696483612,0.3089495301246643,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.7677399516105652,0.2201535552740097,0.9957562685012816,285.5660400390625,284.95001220703125,297.9353332519531,292.2433776855469,297.5012512207031,297.3740234375,285.5833435058594,1.0,0.5031102299690247,0.1874306946992874,0.1874306946992874,1.0,1.0,-2.713613271713257,0.2746604979038238,2.438952684402466,-0.3382895886898041,0.8940137624740601,0.8940137624740601,0.0,105.430419921875,117.0,40620.43359375,0.0,1627.8807373046875,1.0,281.4565734863281,284.1282043457031,295.1933898925781,297.6953125,293.1499938964844,293.1499938964844,281.54998779296875,35316.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052730560302734,1.0,0.0,0.0,3.5836546421051025,3.5836780071258545,8.569305123273807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6456.6650390625,0.0,1455.5821533203125,1895.4371337890625,0.0,2519.732666015625,0.8900192379951477,1.0,0.0,3.0,1.0,0.0
12403440,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67803955078125,0.8288787007331848,0.279190331697464,0.2521170377731323,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.9990000128746032,0.6048704981803894,0.4659940302371979,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786804199219,0.8885392546653748,0.3465914726257324,0.2425336688756942,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67852783203125,0.8717498779296875,0.327082097530365,0.3104582130908966,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771545410156,0.7679720520973206,0.2213930785655975,1.0012027025222778,285.6790466308594,284.95001220703125,297.9247741699219,292.2394104003906,297.50830078125,297.3862609863281,285.6835327148437,1.0,0.5057358145713806,0.1889547109603881,0.1889547109603881,1.0,1.0,-2.728041410446167,0.2800193428993225,2.4480221271514893,-0.3362308740615845,0.9000890851020813,0.9000890851020813,0.0,106.46700286865234,120.0,40552.15625,0.0,1653.5965576171875,1.0,281.54705810546875,284.2312316894531,295.2164611816406,297.79345703125,293.1499938964844,293.1499938964844,281.8500061035156,35124.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038594126701355,1.0,0.0,0.0,3.6010470390319824,3.6010704040527344,8.652684755361406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6258.494140625,0.0,1472.9228515625,1895.4371337890625,0.0,2506.76318359375,0.8937920928001404,1.0,0.0,3.0,1.0,0.0
12403500,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.8288362622261047,0.2804775834083557,0.253318578004837,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9990000128746032,0.6078587174415588,0.468292087316513,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.8892551064491272,0.3490930497646332,0.2443031370639801,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8717532753944397,0.3286706507205963,0.311992883682251,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.7681277990341187,0.222596526145935,1.0067495107650757,285.78106689453125,284.95001220703125,297.9141540527344,292.2353820800781,297.5138244628906,297.396484375,285.79803466796875,1.0,0.5084524154663086,0.1904787421226501,0.1904787421226501,1.0,1.0,-2.7428832054138184,0.2855163514614105,2.457366704940796,-0.3341100513935089,0.9065334796905518,0.9065334796905518,0.0,107.56983184814452,120.0,39921.234375,0.0,1680.47705078125,1.0,281.758056640625,284.35650634765625,295.1873474121094,297.6443176269531,293.1499938964844,293.1499938964844,281.8500061035156,35006.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981050610542297,1.0,0.0,0.0,3.620286226272583,3.620309829711914,8.745388981878932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6398.869140625,0.0,1492.9864501953125,1895.4371337890625,0.0,2454.11279296875,0.8979862332344055,1.0,0.0,3.0,1.0,0.0
12403560,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.8288126587867737,0.2819205224514007,0.254569947719574,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.9990000128746032,0.6109851002693176,0.4706485867500305,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8899850845336914,0.3517554104328155,0.2461207807064056,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.8717666864395142,0.3303862512111664,0.3135771751403808,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.7682926654815674,0.2238906025886535,1.012464165687561,285.8889465332031,284.95001220703125,297.9034729003906,292.2312927246094,297.51983642578125,297.4073791503906,285.8929748535156,1.0,0.5112506747245789,0.1918870061635971,0.1918870061635971,1.0,1.0,-2.7581732273101807,0.2909471988677978,2.467226028442383,-0.3321704566478729,0.9139564037322998,0.9139564037322998,0.0,108.70851135253906,123.0,39889.1640625,0.0,1708.45947265625,1.0,281.8475952148437,284.4580993652344,295.2111511230469,297.74676513671875,293.1499938964844,293.1499938964844,281.54998779296875,34839.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970395088195801,1.0,0.0,0.0,3.642904043197632,3.642927646636963,8.85500355707336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6888.9423828125,0.0,1516.6251220703125,1895.4371337890625,0.0,2444.389404296875,0.9029436111450196,1.0,0.0,3.0,1.0,0.0
12403620,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.8286689519882202,0.2831222414970398,0.2558117210865021,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.9990000128746032,0.6138042211532593,0.4732084274291992,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8383483886719,0.8905728459358215,0.3541936576366424,0.247936263680458,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388366699219,0.8716495633125305,0.3319134414196014,0.3151569366455078,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426818847656,0.7683482766151428,0.2250585407018661,1.0181909799575806,285.8372497558594,284.95001220703125,297.89276123046875,292.2271728515625,297.5230407714844,297.4147644042969,285.8232421875,1.0,0.5141153931617737,0.193295270204544,0.193295270204544,1.0,1.0,-2.773705244064331,0.2964694499969482,2.477235794067383,-0.3301678001880646,0.9195076823234558,0.9195076823234558,0.0,109.91463470458984,123.0,40954.0078125,0.0,1737.4051513671875,1.0,281.6639404296875,284.3671264648437,295.3133239746094,298.0762939453125,293.1499938964844,293.1499938964844,281.54998779296875,34801.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109686374664307,1.0,0.0,0.0,3.665987730026245,3.6660115718841553,8.967580811258813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6832.623046875,0.0,1542.0252685546875,1895.4371337890625,0.0,2572.1162109375,0.9080187082290648,1.0,0.0,3.0,1.0,0.0
12403680,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8274605870246887,0.2836942970752716,0.2566256821155548,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.9990000128746032,0.6158015727996826,0.4769499897956848,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8900192379951477,0.3560508787631988,0.2494439631700515,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8704771995544434,0.3329283893108368,0.3163799941539764,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.7674672603607178,0.2258503139019012,1.0227302312850952,285.74969482421875,284.95001220703125,297.8819885253906,292.2230224609375,297.5199890136719,297.4140319824219,285.7470703125,1.0,0.5169591903686523,0.1947035491466522,0.1947035491466522,1.0,1.0,-2.7879204750061035,0.3018207550048828,2.4860997200012207,-0.3280078768730163,0.9238882064819336,0.9238882064819336,0.0,111.38199615478516,126.0,41518.50390625,0.0,1765.879150390625,1.0,281.5807189941406,284.27850341796875,295.3205871582031,298.07550048828125,293.1499938964844,293.1499938964844,281.25,34872.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220708966255188,1.0,0.0,0.0,3.68628191947937,3.6863059997558594,9.06714092252514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7120.17138671875,0.0,1565.38916015625,1895.4371337890625,0.0,2674.765380859375,0.9126366376876832,1.0,0.0,3.0,1.0,0.0
12403740,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.660888671875,0.8253923058509827,0.2840051352977752,0.2570745944976806,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.617264449596405,0.4816488325595855,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.8885570168495178,0.3576766848564148,0.250696063041687,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.8684413433074951,0.3336966931819916,0.3172741532325744,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636047363281,0.7657867074012756,0.2264284938573837,1.0260474681854248,285.6575012207031,284.95001220703125,297.8712158203125,292.2188415527344,297.5137939453125,297.40924072265625,285.6419677734375,1.0,0.5197333097457886,0.1961118131875991,0.1961118131875991,1.0,1.0,-2.8006751537323,0.3069697916507721,2.49370551109314,-0.325741559267044,0.9278069734573364,0.9278069734573364,0.0,113.05144500732422,126.0,42708.25,0.0,1793.3369140625,1.0,281.3671875,284.15643310546875,295.3487854003906,298.2792053222656,293.1499938964844,293.1499938964844,281.25,34927.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836605429649353,1.0,0.0,0.0,3.706176042556762,3.70620059967041,9.165273127109684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7001.89208984375,0.0,1588.4197998046875,1895.4371337890625,0.0,2810.01708984375,0.9170995950698853,1.0,0.0,3.0,1.0,0.0
12403800,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.8226287364959717,0.2839226424694061,0.2572139203548431,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.6179795861244202,0.4871309101581573,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8863624930381775,0.3589271903038025,0.2517250776290893,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.8657075762748718,0.3341012597084045,0.3178707361221313,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.7634407877922058,0.2267040908336639,1.0281938314437866,285.5591735839844,284.95001220703125,297.8603820800781,292.2146301269531,297.5026550292969,297.3980712890625,285.5561218261719,1.0,0.522407054901123,0.1975200772285461,0.1975200772285461,1.0,1.0,-2.811967611312866,0.3119077980518341,2.5000598430633545,-0.3233472406864166,0.930800199508667,0.930800199508667,0.0,114.8854751586914,129.0,43204.14453125,0.0,1819.541748046875,1.0,281.2810974121094,284.0610656738281,295.3105163574219,298.19830322265625,293.1499938964844,293.1499938964844,280.95001220703125,35039.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844987154006958,1.0,0.0,0.0,3.7227604389190674,3.722784996032715,9.247481784768752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7280.7998046875,0.0,1608.3067626953125,1895.4371337890625,0.0,2888.34375,0.9209574460983276,1.0,0.0,3.0,1.0,0.0
12403860,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.8195263147354126,0.2837878167629242,0.2571863532066345,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.9990000128746032,0.6183038949966431,0.4929986000061035,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.8838215470314026,0.3601172864437103,0.2526267468929291,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.8626330494880676,0.3344035744667053,0.3182729184627533,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.760735809803009,0.2268561571836471,1.0294665098190308,285.4615478515625,284.95001220703125,297.8495483398437,292.2103881835937,297.4902648925781,297.3852233886719,285.4458312988281,1.0,0.5249683260917664,0.1988501846790313,0.1988501846790313,1.0,1.0,-2.822084665298462,0.3165281116962433,2.505556583404541,-0.3210293352603912,0.9333595037460328,0.9333595037460328,0.0,116.79443359375,129.0,44339.921875,0.0,1844.462890625,1.0,281.06561279296875,283.93487548828125,295.31903076171875,298.3633728027344,293.1499938964844,293.1499938964844,280.95001220703125,35126.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562483787536621,1.0,0.0,0.0,3.738844156265259,3.738868951797485,9.327559382654728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7145.0859375,0.0,1627.5802001953125,1895.4371337890625,0.0,2993.8251953125,0.9245620369911194,1.0,0.0,3.0,1.0,0.0
12403920,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.8161066770553589,0.2833907306194305,0.2569955885410309,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.9990000128746032,0.6180169582366943,0.4992012679576874,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619689941406,0.8809759616851807,0.3610419034957886,0.2533979713916778,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.8592731952667236,0.3344477713108063,0.3184896409511566,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.757727861404419,0.2267811447381973,1.0299153327941897,285.3616943359375,284.95001220703125,297.83868408203125,292.2061462402344,297.4747314453125,297.3683776855469,285.35858154296875,1.0,0.5274073481559753,0.2001802772283554,0.2001802772283554,1.0,1.0,-2.831039428710937,0.3209657371044159,2.510073661804199,-0.3186205923557281,0.935019552707672,0.935019552707672,0.0,118.77015686035156,132.0,44770.76171875,0.0,1868.037109375,1.0,280.9807434082031,283.8393249511719,295.2771301269531,298.2644958496094,293.1499938964844,293.1499938964844,280.6499938964844,35259.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618600368499756,1.0,0.0,0.0,3.751375913619995,3.7514007091522217,9.39019173529232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7431.119140625,0.0,1643.214599609375,1895.4371337890625,0.0,3046.451171875,0.9275050163269044,1.0,0.0,3.0,1.0,0.0
12403980,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.8125789165496826,0.2830206155776977,0.2567289769649505,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.9990000128746032,0.6174695491790771,0.5054698586463928,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.8780767321586609,0.3619817495346069,0.2541049718856811,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.85586017370224,0.3344675600528717,0.3185963332653045,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.7546244263648987,0.2266463637351989,1.0297914743423462,285.26171875,284.95001220703125,297.8277893066406,292.20184326171875,297.4591979980469,297.3515014648437,285.24591064453125,1.0,0.5297255516052246,0.2015103697776794,0.2015103697776794,1.0,1.0,-2.839083194732666,0.3252734541893005,2.5138096809387207,-0.3161588907241821,0.9362241625785828,0.9362241625785828,0.0,120.75050354003906,132.0,45858.453125,0.0,1890.3253173828125,1.0,280.7643737792969,283.7115783691406,295.2882080078125,298.4266052246094,293.1499938964844,293.1499938964844,280.6499938964844,35358.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710038661956787,1.0,0.0,0.0,3.7629873752594,3.763012409210205,9.448411901757936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7285.37841796875,0.0,1657.59228515625,1895.4371337890625,0.0,3132.227294921875,0.930136263370514,1.0,0.0,3.0,1.0,0.0
12404040,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.8088542819023132,0.2824381291866302,0.2563531994819641,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.9990000128746032,0.6164083480834961,0.5118584036827087,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.8750651478767395,0.3627035915851593,0.2547211647033691,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8523535132408142,0.3342816531658172,0.3185753226280212,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.7514029145240784,0.2263349145650863,1.0290848016738892,285.1617126464844,284.95001220703125,297.8169250488281,292.19757080078125,297.4414367675781,297.33172607421875,285.1585693359375,1.0,0.5319215059280396,0.2028404623270034,0.2028404623270034,1.0,1.0,-2.8461780548095703,0.3294389545917511,2.5167391300201416,-0.3136119842529297,0.9365490078926086,0.9365490078926086,0.0,122.75094604492188,135.0,46235.7734375,0.0,1911.3101806640625,1.0,280.6805114746094,283.6167907714844,295.25128173828125,298.32720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35502.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751219511032104,1.0,0.0,0.0,3.771142959594727,3.7711682319641113,9.48941192291386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7580.259765625,0.0,1668.3243408203125,1895.4371337890625,0.0,3170.85009765625,0.932077169418335,1.0,0.0,3.0,1.0,0.0
12404100,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8050824403762817,0.2819176614284515,0.2559392750263214,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9990000128746032,0.615170955657959,0.5181621313095093,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8721275925636292,0.3634767532348633,0.2553021609783172,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8489188551902771,0.334111601114273,0.3184871673583984,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7482138276100159,0.2260055541992187,1.0280085802078247,285.0608825683594,284.95001220703125,297.8060302734375,292.1932983398437,297.4244384765625,297.3128967285156,285.0451354980469,1.0,0.5340031385421753,0.2041705548763275,0.2041705548763275,1.0,1.0,-2.8525564670562744,0.3335029780864715,2.5190534591674805,-0.3110266923904419,0.9364072680473328,0.9364072680473328,0.0,124.72266387939452,135.0,47281.3515625,0.0,1931.10107421875,1.0,280.463623046875,283.48895263671875,295.2665100097656,298.4920654296875,293.1499938964844,293.1499938964844,280.3500061035156,35605.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831782341003418,1.0,0.0,0.0,3.77804446220398,3.778069496154785,9.524175652586564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7426.24560546875,0.0,1677.28662109375,1895.4371337890625,0.0,3246.358154296875,0.9336792826652528,1.0,0.0,3.0,1.0,0.0
12404160,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8012166023254395,0.2812117040157318,0.2554430663585663,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9990000128746032,0.6134738922119141,0.5244810581207275,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8691664934158325,0.3640585541725158,0.255813330411911,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8454769849777222,0.3337679207324981,0.3183043897151947,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7449982762336731,0.2255342304706573,1.0265156030654907,284.9609375,284.95001220703125,297.795166015625,292.1889953613281,297.40594482421875,297.2922058105469,284.9580078125,1.0,0.5359725952148438,0.2054826468229293,0.2054826468229293,1.0,1.0,-2.85815691947937,0.3374128639698028,2.5207440853118896,-0.3084053993225097,0.93539959192276,0.93539959192276,0.0,126.69212341308594,123.0,47619.33203125,0.0,1949.7047119140625,1.0,280.3797912597656,283.3949279785156,295.2337341308594,298.3938903808594,293.1499938964844,293.1499938964844,280.04998779296875,35754.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865648508071899,1.0,0.0,0.0,3.781516790390015,3.7815420627594,9.541691952108522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7728.36474609375,0.0,1682.564208984375,1895.4371337890625,0.0,3278.068359375,0.934570014476776,1.0,0.0,3.0,1.0,0.0
12404220,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7999191284179688,0.2805660367012024,0.2548671662807464,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9990000128746032,0.6118420958518982,0.5257786512374878,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8689522743225098,0.3646911680698395,0.2562577128410339,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8445687890052795,0.333443820476532,0.3180167078971863,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7439548969268799,0.2250547260046005,1.0244935750961304,284.8576965332031,284.95001220703125,297.7843017578125,292.1847229003906,297.38946533203125,297.2740783691406,284.84136962890625,1.0,0.5356492400169373,0.2067947387695312,0.2067947387695312,1.0,1.0,-2.8568010330200195,0.3400101661682129,2.516790866851806,-0.3053504824638366,0.9338855147361756,0.9338855147361756,0.0,127.01383972167967,123.0,48565.328125,0.0,1949.048583984375,1.0,280.163330078125,283.2657470703125,295.2504577636719,298.55828857421875,293.1499938964844,293.1499938964844,280.04998779296875,35861.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939594626426697,1.0,0.0,0.0,3.7836601734161377,3.7836854457855225,9.55251039158611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7563.35400390625,0.0,1685.941650390625,1895.4371337890625,0.0,3347.215576171875,0.9351045489311218,1.0,0.0,3.0,1.0,0.0
12404280,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.8001540899276733,0.2797307968139648,0.2541706562042236,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.9990000128746032,0.6103787422180176,0.523892879486084,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8703925013542175,0.3651261627674103,0.256602019071579,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.845180869102478,0.3329448997974396,0.3175980746746063,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.7442082166671753,0.2244440019130706,1.0219223499298096,284.7510681152344,284.95001220703125,297.7734375,292.1804504394531,297.3739624023437,297.2572021484375,284.74713134765625,1.0,0.5342002511024475,0.2081068307161331,0.2081068307161331,1.0,1.0,-2.850526571273804,0.3416738510131836,2.50885272026062,-0.3022480309009552,0.9314079284667968,0.9314079284667968,0.0,126.25265502929688,111.0,48750.14453125,0.0,1935.199462890625,1.0,280.08056640625,283.1677551269531,295.2178649902344,298.45318603515625,293.1499938964844,293.1499938964844,279.75,36020.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89666348695755,1.0,0.0,0.0,3.782130241394043,3.782155513763428,9.544787644699682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7862.5693359375,0.0,1685.3575439453125,1895.4371337890625,0.0,3372.46337890625,0.9348772168159484,1.0,0.0,3.0,1.0,0.0
12404340,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.8016619682312012,0.2789725959300995,0.2534283995628357,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.9990000128746032,0.6095170974731445,0.5195013880729675,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.8732095956802368,0.3656285107135772,0.2569051682949066,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421203613281,0.847040057182312,0.3324833810329437,0.3171111643314361,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7455254793167114,0.2238543480634689,1.0190467834472656,284.6400146484375,284.95001220703125,297.7626037597656,292.1761779785156,297.36181640625,297.2446594238281,284.623046875,1.0,0.5317773818969727,0.2094189226627349,0.2094189226627349,1.0,1.0,-2.8406853675842285,0.3426466286182403,2.4980387687683105,-0.2990754544734955,0.9283607602119446,0.9283607602119446,0.0,124.66177368164062,111.0,49564.76171875,0.0,1911.6820068359373,1.0,279.86376953125,283.03369140625,295.2337951660156,298.60968017578125,293.1499938964844,293.1499938964844,279.75,36140.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032241702079772,1.0,0.0,0.0,3.779031991958618,3.779057264328003,9.52915570451296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7679.98486328125,0.0,1682.603271484375,1895.4371337890625,0.0,3433.619873046875,0.9342410564422609,1.0,0.0,3.0,1.0,0.0
12404400,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52947998046875,0.8041515350341797,0.2780351638793945,0.2525901794433594,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.9990000128746032,0.6090103983879089,0.513114869594574,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286865234375,0.8771268129348755,0.3659424185752868,0.2571267485618591,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289611816406,0.8499007821083069,0.3318576216697693,0.3165202736854553,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53033447265625,0.7476989030838013,0.223151683807373,1.015796422958374,284.52838134765625,284.95001220703125,297.7518005371094,292.17193603515625,297.3503723144531,297.23297119140625,284.52398681640625,1.0,0.528523862361908,0.2107310146093368,0.2107310146093368,1.0,1.0,-2.827658176422119,0.3429901897907257,2.4846677780151367,-0.2958161830902099,0.924347758293152,0.924347758293152,0.0,122.41631317138672,114.0,49633.0078125,0.0,1880.114013671875,1.0,279.7809143066406,282.9327087402344,295.2009582519531,298.4960327148437,293.1499938964844,293.1499938964844,279.45001220703125,36314.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050626158714294,1.0,0.0,0.0,3.7719566822052,3.771981954574585,9.49350749124278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7974.33349609375,0.0,1675.560791015625,1895.4371337890625,0.0,3450.727783203125,0.9327790141105652,1.0,0.0,3.0,1.0,0.0
12404460,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218444824219,0.8050365447998047,0.2772008180618286,0.2517786622047424,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4161682128906,0.9990000128746032,0.6090015172958374,0.5098238587379456,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41900634765625,0.8793203234672546,0.3663512170314789,0.2573635280132293,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.419921875,0.8511602878570557,0.331295758485794,0.3159375786781311,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247131347656,0.7484878897666931,0.2224986553192138,1.0126278400421145,284.4178771972656,284.95001220703125,297.74102783203125,292.167724609375,297.3414611816406,297.2245178222656,284.40118408203125,1.0,0.5267674922943115,0.2121340632438659,0.2121340632438659,1.0,1.0,-2.818489789962769,0.3442664742469787,2.4742231369018555,-0.2927269637584686,0.9198193550109864,0.9198193550109864,0.0,121.1669464111328,114.0,50394.73828125,0.0,1859.6522216796875,1.0,279.5647277832031,282.80029296875,295.2165222167969,298.6463928222656,293.1499938964844,293.1499938964844,279.45001220703125,36446.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107139706611632,1.0,0.0,0.0,3.7630984783172607,3.7631237506866455,9.448970104131148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7783.54931640625,0.0,1666.1146240234375,1895.4371337890625,0.0,3503.228271484375,0.9308598041534424,1.0,0.0,3.0,1.0,0.0
12404520,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3136901855469,0.8048996925354004,0.2762161493301391,0.2509361207485199,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.9990000128746032,0.6087601184844971,0.508370578289032,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130187988281,0.8804145455360413,0.3666010797023773,0.2575697004795074,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.313232421875,0.8514063358306885,0.330597847700119,0.3153189420700073,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144226074219,0.7484075427055359,0.2217557877302169,1.009401559829712,284.3127746582031,284.95001220703125,297.7303161621094,292.1635437011719,297.3313903808594,297.2146301269531,284.3092346191406,1.0,0.5254539847373962,0.213537111878395,0.213537111878395,1.0,1.0,-2.811354875564575,0.3459432125091553,2.46541166305542,-0.2895497977733612,0.9144311547279358,0.9144311547279358,0.0,120.50472259521484,117.0,50486.9609375,0.0,1845.2890625,1.0,279.4814758300781,282.7049865722656,295.1853942871094,298.5321655273437,293.1499938964844,293.1499938964844,279.1499938964844,36631.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118996262550354,1.0,0.0,0.0,3.750078201293945,3.750103235244751,9.383696237819096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8084.4765625,0.0,1652.2403564453125,1895.4371337890625,0.0,3514.224609375,0.928070604801178,1.0,0.0,3.0,1.0,0.0
12404580,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.21502685546875,0.8042054772377014,0.2753453552722931,0.2501172125339508,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20947265625,0.9990000128746032,0.6084804534912109,0.50799161195755,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121887207031,0.8808946013450623,0.3669588565826416,0.257790058851242,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131652832031,0.8510757088661194,0.3299748301506042,0.3147052228450775,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21783447265625,0.7478303909301758,0.221064880490303,1.0062097311019895,284.211181640625,284.95001220703125,297.7196350097656,292.1593933105469,297.3222961425781,297.2059936523437,284.1949768066406,1.0,0.5245381593704224,0.2149401605129242,0.2149401605129242,1.0,1.0,-2.805603265762329,0.3478907942771911,2.4577126502990723,-0.2864205241203308,0.9086154103279114,0.9086154103279114,0.0,120.18611145019533,117.0,51250.68359375,0.0,1834.78515625,1.0,279.266357421875,282.5802307128906,295.202880859375,298.68511962890625,293.1499938964844,293.1499938964844,279.1499938964844,36768.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171144366264344,1.0,0.0,0.0,3.735165596008301,3.7351906299591056,9.309213737651588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7895.09326171875,0.0,1635.8834228515625,1895.4371337890625,0.0,3562.5048828125,0.9248069524765016,1.0,0.0,3.0,1.0,0.0
12404640,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1124267578125,0.802918016910553,0.2743328511714935,0.2492675334215164,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112670898437,0.9990000128746032,0.6077868342399597,0.5086416006088257,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11181640625,0.880731999874115,0.3671649098396301,0.2579800188541412,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1120300292969,0.8501582741737366,0.329225480556488,0.3140560984611511,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130676269531,0.7467509508132935,0.2202884703874588,1.0029296875,284.1116027832031,284.95001220703125,297.708984375,292.1552734375,297.3117370605469,297.1954345703125,284.10858154296875,1.0,0.5239508152008057,0.2163432091474533,0.2163432091474533,1.0,1.0,-2.800868034362793,0.3500398397445678,2.450828313827514,-0.2832918763160705,0.9019420742988586,0.9019420742988586,0.0,120.18601989746094,120.0,51347.2734375,0.0,1827.4140625,1.0,279.1822814941406,282.48992919921875,295.1741638183594,298.57391357421875,293.1499938964844,293.1499938964844,278.8500061035156,36970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181233048439026,1.0,0.0,0.0,3.716010808944702,3.7160356044769287,9.21397884212638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8200.03125,0.0,1615.246826171875,1895.4371337890625,0.0,3571.8291015625,0.9206268191337584,1.0,0.0,3.0,1.0,0.0
12404700,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216979980469,0.8012672662734985,0.2734409868717193,0.2484434992074966,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162658691406,0.9990000128746032,0.6069383025169373,0.5100153088569641,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188903808594,0.8801622986793518,0.3674861490726471,0.2581855654716491,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198669433594,0.8488633036613464,0.3285596668720245,0.3134158551692962,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7453487515449524,0.2195723205804824,0.9996896386146544,284.0179443359375,284.95001220703125,297.6983947753906,292.1512145996094,297.30206298828125,297.1860046386719,284.0023193359375,1.0,0.5236406326293945,0.2177462577819824,0.2177462577819824,1.0,1.0,-2.797109842300415,0.3523872792720794,2.4447226524353027,-0.280194878578186,0.8949158787727356,0.8949158787727356,0.0,120.4188461303711,120.0,52098.96875,0.0,1822.6871337890625,1.0,278.9687194824219,282.3732604980469,295.1924133300781,298.72760009765625,293.1499938964844,293.1499938964844,278.8500061035156,37113.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231510758399964,1.0,0.0,0.0,3.694470405578613,3.6944949626922607,9.107467917601752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8011.61865234375,0.0,1591.641357421875,1895.4371337890625,0.0,3618.209716796875,0.9159270524978638,1.0,0.0,3.0,1.0,0.0
12404760,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244384765625,0.7992136478424072,0.2724187672138214,0.2475969046354293,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9234924316406,0.9990000128746032,0.605593740940094,0.5120964050292969,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239196777344,0.8791537284851074,0.3676658272743225,0.2583667337894439,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241027832031,0.8471770286560059,0.3277793526649475,0.3127491176128387,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92498779296875,0.7436205148696899,0.2187861800193786,0.996409833431244,283.9237670898437,284.95001220703125,297.6878662109375,292.1471862792969,297.2912292480469,297.1750793457031,283.92138671875,1.0,0.5235602259635925,0.2191330194473266,0.2191330194473266,1.0,1.0,-2.7940673828125,0.3548490107059479,2.439218521118164,-0.2771206498146057,0.8870498538017273,0.8870498538017273,0.0,120.87368774414062,123.0,52200.87109375,0.0,1820.1329345703125,1.0,278.8828125,282.28790283203125,295.1654052734375,298.6186828613281,293.1499938964844,293.1499938964844,279.1499938964844,37331.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241400361061096,1.0,0.0,0.0,3.6685287952423096,3.668553113937378,8.980016446002992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7380.38232421875,0.0,1563.89501953125,1895.4371337890625,0.0,3627.31494140625,0.9102360010147096,1.0,0.0,3.0,1.0,0.0
12404820,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9929504394531,0.7969971895217896,0.2716773748397827,0.2467979490756988,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99853515625,0.9990000128746032,0.6042736768722534,0.5145926475524902,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.995849609375,0.8779502511024475,0.3681282997131347,0.2585813403129577,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9948425292969,0.8453123569488525,0.3272158801555633,0.3121123611927032,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.990234375,0.7417474389076233,0.2181525081396103,0.9932566285133362,283.9967956542969,284.95001220703125,297.67742919921875,292.1432189941406,297.2828369140625,297.16717529296875,284.0129089355469,1.0,0.523677408695221,0.2205197662115097,0.2205197662115097,1.0,1.0,-2.7918074131011963,0.3574739396572113,2.434333562850952,-0.2740806341171264,0.8812679648399353,0.8812679648399353,0.0,121.4726333618164,123.0,51201.05859375,0.0,1819.477783203125,1.0,279.0679626464844,282.39239501953125,295.07940673828125,298.2964782714844,293.1499938964844,293.1499938964844,279.1499938964844,37401.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913611114025116,1.0,0.0,0.0,3.641102552413941,3.6411266326904297,8.846247396832041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7460.63525390625,0.0,1533.75,1895.4371337890625,0.0,3530.08544921875,0.9042810201644896,1.0,0.0,3.0,1.0,0.0
12404880,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1053466796875,0.7956224679946899,0.2715657949447632,0.2464527785778045,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070556640625,0.9990000128746032,0.6035940647125244,0.5164641737937927,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.10626220703125,0.8775287866592407,0.3692344427108764,0.2591548562049866,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.10595703125,0.8441249132156372,0.3271911144256592,0.3118667304515838,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1044921875,0.7404755353927612,0.2179080992937088,0.9914144277572632,284.1065368652344,284.95001220703125,297.6670227050781,292.1393127441406,297.28009033203125,297.16656494140625,284.1109619140625,1.0,0.5240430235862732,0.2219065278768539,0.2219065278768539,1.0,1.0,-2.791816473007202,0.3605712950229645,2.4312453269958496,-0.2711033821105957,0.8768212795257568,0.8768212795257568,0.0,121.98385620117188,111.0,50784.47265625,0.0,1821.909423828125,1.0,279.1512145996094,282.49859619140625,295.0729064941406,298.31304931640625,293.1499938964844,293.1499938964844,279.45001220703125,37337.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062179327011108,1.0,0.0,0.0,3.617153406143189,3.617177248001098,8.730259537514939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7151.34423828125,0.0,1506.849609375,1895.4371337890625,0.0,3461.471923828125,0.8988402485847473,1.0,0.0,3.0,1.0,0.0
12404940,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077941894531,0.7974070906639099,0.2716667056083679,0.2464053779840469,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2136535644531,0.9990000128746032,0.6034631133079529,0.5130048990249634,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109069824219,0.8804699182510376,0.3705605268478393,0.259965717792511,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20977783203125,0.845969021320343,0.3273956775665283,0.3119080066680908,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2049560546875,0.7418299317359924,0.2178511023521423,0.9905436635017396,284.2118225097656,284.95001220703125,297.6567077636719,292.1354675292969,297.2797546386719,297.16912841796875,284.2284545898437,1.0,0.5224649310112,0.2232932895421981,0.2232932895421981,1.0,1.0,-2.787594079971313,0.3628039062023163,2.424790143966675,-0.2678110599517822,0.8728375434875488,0.8728375434875488,0.0,120.88379669189452,111.0,49716.11328125,0.0,1810.1392822265625,1.0,279.3602600097656,282.62957763671875,295.041748046875,298.1156921386719,293.1499938964844,293.1499938964844,279.45001220703125,37287.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956065773963928,1.0,0.0,0.0,3.59285044670105,3.592874050140381,8.613339446128521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7279.2998046875,0.0,1479.9954833984375,1895.4371337890625,0.0,3362.597412109375,0.8934749960899353,1.0,0.0,3.0,1.0,0.0
12405000,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3187561035156,0.8013776540756226,0.2721029222011566,0.2465877681970596,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201904296875,0.9990000128746032,0.604558527469635,0.5060023665428162,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3195495605469,0.8857681155204773,0.3722386360168457,0.2609646916389465,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192749023437,0.8499518632888794,0.3279308974742889,0.3121911585330963,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3179626464844,0.7450451254844666,0.2180567532777786,0.990545928478241,284.3197631835937,284.95001220703125,297.646484375,292.1316833496094,297.2832946777344,297.1766662597656,284.323486328125,1.0,0.5200918316841125,0.2246800512075424,0.2246800512075424,1.0,1.0,-2.7809441089630127,0.3645415008068084,2.416402578353882,-0.2646062970161438,0.8698024749755859,0.8698024749755859,0.0,118.73365020751952,114.0,49210.38671875,0.0,1789.712646484375,1.0,279.44940185546875,282.7341003417969,295.0652770996094,298.188720703125,293.1499938964844,293.1499938964844,279.75,37159.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899069428443909,1.0,0.0,0.0,3.572508811950684,3.572532415390014,8.51608376706281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6992.9892578125,0.0,1457.1470947265625,1895.4371337890625,0.0,3309.337646484375,0.8888079524040222,1.0,0.0,3.0,1.0,0.0
12405060,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.415283203125,0.8042091131210327,0.2725697457790375,0.24693563580513,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4209289550781,0.9990000128746032,0.6063984036445618,0.5015230178833008,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184265136719,0.8897899389266968,0.3739539682865143,0.2620985507965088,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172668457031,0.852826714515686,0.3285490274429321,0.3126777112483978,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4124450683594,0.7473605275154114,0.2183619141578674,0.991436779499054,284.41925048828125,284.95001220703125,297.6363525390625,292.12799072265625,297.2880859375,297.1857604980469,284.4359436035156,1.0,0.5192475318908691,0.2259993255138397,0.2259993255138397,1.0,1.0,-2.7789828777313232,0.3671157360076904,2.411867141723633,-0.2618082165718078,0.8671388030052185,0.8671388030052185,0.0,117.4462890625,114.0,48158.73828125,0.0,1780.6072998046875,1.0,279.6575927734375,282.8591613769531,295.0435485839844,298.0146179199219,293.1499938964844,293.1499938964844,279.75,37073.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808133006095886,1.0,0.0,0.0,3.5525481700897217,3.5525712966918945,8.421185384577257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7115.55029296875,0.0,1435.243408203125,1895.4371337890625,0.0,3224.202392578125,0.8843602538108826,1.0,0.0,3.0,1.0,0.0
