time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405120,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.8065436482429504,0.2732720971107483,0.2474365532398224,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317077636719,0.9990000128746032,0.6088173389434814,0.4982888400554657,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.8932398557662964,0.3759237825870514,0.2633616626262665,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307006835937,0.8552138209342957,0.3294020295143127,0.3133436441421509,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292663574219,0.7493014931678772,0.2188575267791748,0.9930901527404784,284.5312805175781,284.95001220703125,297.6263122558594,292.1243591308594,297.29547119140625,297.1982116699219,284.5356140136719,1.0,0.5188995599746704,0.2273186147212982,0.2273186147212982,1.0,1.0,-2.779998302459717,0.3703064918518066,2.40969181060791,-0.2589490115642547,0.8655514121055603,0.8655514121055603,0.0,116.61437225341795,117.0,47737.265625,0.0,1778.197509765625,1.0,279.7485046386719,282.96588134765625,295.0685119628906,298.0953063964844,293.1499938964844,293.1499938964844,280.04998779296875,36904.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876253604888916,1.0,0.0,0.0,3.537140369415283,3.537163496017456,8.348296773874608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6851.1787109375,0.0,1417.7535400390625,1895.4371337890625,0.0,3181.461669921875,0.8807684779167175,1.0,0.0,3.0,1.0,0.0
12405180,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8084560036659241,0.2739429175853729,0.2480172365903854,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.9990000128746032,0.611358106136322,0.4959481060504913,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6323547363281,0.896234393119812,0.3778574168682098,0.2646909654140472,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311340332031,0.8572232127189636,0.3302676975727081,0.3141197860240936,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263427734375,0.7509520053863525,0.219382643699646,0.9952363967895508,284.6330871582031,284.95001220703125,297.6163635253906,292.12078857421875,297.3028869628906,297.210693359375,284.6498413085937,1.0,0.5190067291259766,0.2286379039287567,0.2286379039287567,1.0,1.0,-2.782989740371704,0.3739268779754638,2.40906286239624,-0.2560729682445526,0.8643427491188049,0.8643427491188049,0.0,116.09799194335938,117.0,46774.8984375,0.0,1780.2938232421875,1.0,279.95556640625,283.0902099609375,295.0460510253906,297.9293518066406,293.1499938964844,293.1499938964844,280.04998779296875,36785.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681008219718933,1.0,0.0,0.0,3.5228428840637207,3.5228657722473145,8.280944143734814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6975.236328125,0.0,1401.917724609375,1895.4371337890625,0.0,3104.994873046875,0.8775483965873718,1.0,0.0,3.0,1.0,0.0
12405240,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.8100687861442566,0.2748091220855713,0.2486975044012069,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9990000128746032,0.6141799092292786,0.494323194026947,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.8988809585571289,0.3799895048141479,0.2660971581935882,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.8589454293251038,0.3313202559947967,0.3150117099285126,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7523761987686157,0.2200483530759811,0.9978339076042176,284.74664306640625,284.95001220703125,297.6065368652344,292.1173400878906,297.31219482421875,297.2255859375,284.75115966796875,1.0,0.5195088982582092,0.2299571931362152,0.2299571931362152,1.0,1.0,-2.787734270095825,0.3779385983943939,2.40979552268982,-0.2532036602497101,0.864205539226532,0.864205539226532,0.0,115.83729553222656,120.0,46421.5703125,0.0,1786.2891845703125,1.0,280.0477600097656,283.1973876953125,295.06988525390625,298.0126647949219,293.1499938964844,293.1499938964844,280.3500061035156,36588.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643060922622681,1.0,0.0,0.0,3.5133278369903564,3.51335072517395,8.236271469286294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6728.4296875,0.0,1390.6026611328125,1895.4371337890625,0.0,3069.395751953125,0.8752708435058594,1.0,0.0,3.0,1.0,0.0
12405300,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8113381266593933,0.2756176292896271,0.2494278252124786,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9990000128746032,0.6168697476387024,0.4934104979038238,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9011258482933044,0.3820607364177704,0.2675406634807586,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8603329062461853,0.3323527574539184,0.3159755170345306,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7535391449928284,0.2207237929105758,1.0007667541503906,284.8480834960937,284.95001220703125,297.5968017578125,292.1139831542969,297.3207092285156,297.23944091796875,284.8646850585937,1.0,0.5203531384468079,0.2312764674425125,0.2312764674425125,1.0,1.0,-2.793930768966675,0.3822834193706512,2.411647319793701,-0.2503011226654053,0.8644283413887024,0.8644283413887024,0.0,115.82025909423828,120.0,45534.375,0.0,1795.6900634765625,1.0,280.254150390625,283.31982421875,295.0461120605469,297.8515014648437,293.1499938964844,293.1499938964844,280.3500061035156,36452.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567717671394348,1.0,0.0,0.0,3.505498170852661,3.505521059036255,8.199602348213375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6853.35498046875,0.0,1381.521728515625,1895.4371337890625,0.0,2998.732177734375,0.8734462261199951,1.0,0.0,3.0,1.0,0.0
12405360,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.812391459941864,0.2765983343124389,0.2502310872077942,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9990000128746032,0.6196590662002563,0.4930274188518524,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9031066298484802,0.3843182027339935,0.2690462172031402,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8614936470985413,0.3335444331169128,0.3170225620269775,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7545326352119446,0.2215261310338974,1.0040658712387085,284.9624938964844,284.95001220703125,297.5871887207031,292.1106872558594,297.3304138183594,297.2547912597656,284.9669189453125,1.0,0.5214958786964417,0.2324937433004379,0.2324937433004379,1.0,1.0,-2.8014652729034424,0.3867228627204895,2.4147422313690186,-0.2476110756397247,0.8657327890396118,0.8657327890396118,0.0,115.99227905273438,123.0,45246.84765625,0.0,1808.0960693359373,1.0,280.3478698730469,283.4273681640625,295.0687255859375,297.9366760253906,293.1499938964844,293.1499938964844,280.6499938964844,36243.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534907698631287,1.0,0.0,0.0,3.5025081634521484,3.502530813217163,8.185620572476182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6622.11962890625,0.0,1376.9356689453125,1895.4371337890625,0.0,2967.97607421875,0.8726102709770203,1.0,0.0,3.0,1.0,0.0
12405420,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8131933212280273,0.2775133848190307,0.2510721087455749,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.6222593784332275,0.49317666888237,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9048092365264891,0.3865111768245697,0.2705847322940826,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8623953461647034,0.3347029089927673,0.3181230425834656,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7553272247314453,0.2223227322101593,1.0076313018798828,285.06268310546875,284.95001220703125,297.57769775390625,292.1075439453125,297.3387451171875,297.26837158203125,285.0791015625,1.0,0.5228968262672424,0.2337110191583633,0.2337110191583633,1.0,1.0,-2.810110330581665,0.3914147615432739,2.4186956882476807,-0.2448936849832534,0.8673746585845947,0.8673746585845947,0.0,116.34729766845705,123.0,44430.65625,0.0,1823.1602783203125,1.0,280.55352783203125,283.5477600097656,295.044677734375,297.7806091308594,293.1499938964844,293.1499938964844,280.6499938964844,36100.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464400172233582,1.0,0.0,0.0,3.5013768672943115,3.501399517059326,8.180333566087938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6748.31298828125,0.0,1374.7386474609375,1895.4371337890625,0.0,2901.93896484375,0.8722632527351379,1.0,0.0,3.0,1.0,0.0
12405480,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.8138527274131775,0.2785916030406952,0.2519761621952057,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.9990000128746032,0.6249359250068665,0.4937073290348053,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.9063549637794496,0.388883501291275,0.2721797823905945,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.8631371259689331,0.3360088467597961,0.3192927837371826,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.7560012340545654,0.2232314199209213,1.0114848613739014,285.1753234863281,284.95001220703125,297.5683288574219,292.1044616699219,297.3479309082031,297.2829895019531,285.17974853515625,1.0,0.5245232582092285,0.2349282950162887,0.2349282950162887,1.0,1.0,-2.819786310195923,0.3963621854782104,2.423424005508423,-0.2421603947877884,0.8700855374336243,0.8700855374336243,0.0,116.8415069580078,126.0,44209.3125,0.0,1840.5867919921875,1.0,280.64678955078125,283.6532592773437,295.0679016113281,297.8697814941406,293.1499938964844,293.1499938964844,280.95001220703125,35889.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436633944511414,1.0,0.0,0.0,3.5050551891326904,3.505077838897705,8.197530405595899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6528.1171875,0.0,1377.0179443359375,1895.4371337890625,0.0,2875.960693359375,0.8729069828987122,1.0,0.0,3.0,1.0,0.0
12405540,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8143150210380554,0.279592365026474,0.2529054880142212,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.9990000128746032,0.6274167895317078,0.4946519434452057,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.9076690673828124,0.3911789953708648,0.2737983763217926,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.863672137260437,0.3372689187526703,0.3205018043518066,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.7565135359764099,0.2241199016571045,1.0155295133590698,285.2752380371094,284.95001220703125,297.55908203125,292.1015014648437,297.3554382324219,297.29541015625,285.2914428710937,1.0,0.5263447761535645,0.2361455559730529,0.2361455559730529,1.0,1.0,-2.830296754837036,0.4015251100063324,2.428771734237671,-0.2393754571676254,0.8731422424316406,0.8731422424316406,0.0,117.47850799560548,126.0,43445.875,0.0,1860.1217041015625,1.0,280.8534240722656,283.77301025390625,295.0430603027344,297.7170104980469,293.1499938964844,293.1499938964844,280.95001220703125,35745.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370043635368347,1.0,0.0,0.0,3.510566234588623,3.5105888843536377,8.223328791245876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6657.21484375,0.0,1381.6748046875,1895.4371337890625,0.0,2813.740234375,0.874038577079773,1.0,0.0,3.0,1.0,0.0
12405600,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.8146929740905762,0.280752956867218,0.2538914382457733,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.9990000128746032,0.6299850940704346,0.4958611726760864,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861389160156,0.9088748693466188,0.393650472164154,0.2754686772823334,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.8641061186790466,0.3386711478233337,0.3217717111110687,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843994140625,0.7569488883018494,0.2251119613647461,1.0198088884353638,285.38629150390625,284.95001220703125,297.54998779296875,292.09869384765625,297.3636474609375,297.3087463378906,285.3905639648437,1.0,0.5283369421958923,0.2373628318309784,0.2373628318309784,1.0,1.0,-2.8416099548339844,0.4069007039070129,2.434709072113037,-0.2365678697824478,0.8772434592247009,0.8772434592247009,0.0,118.21685791015624,129.0,43278.0078125,0.0,1881.551025390625,1.0,280.94659423828125,283.8768310546875,295.0664978027344,297.8094177246094,293.1499938964844,293.1499938964844,281.25,35538.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346542716026306,1.0,0.0,0.0,3.520611524581909,3.520634412765503,8.270457669823372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6446.080078125,0.0,1390.5986328125,1895.4371337890625,0.0,2791.8134765625,0.8761263489723206,1.0,0.0,3.0,1.0,0.0
12405660,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.8149301409721375,0.281839370727539,0.2549008727073669,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.9990000128746032,0.6323738694190979,0.4973794817924499,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.90989750623703,0.3960389792919159,0.2771579027175903,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.8643883466720581,0.3400219678878784,0.3230743706226349,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.478759765625,0.7572640776634216,0.226075991988182,1.0242364406585691,285.485107421875,284.95001220703125,297.541015625,292.095947265625,297.369873046875,297.3194274902344,285.5010070800781,1.0,0.530476987361908,0.2384401857852935,0.2384401857852935,1.0,1.0,-2.853564500808716,0.4121406972408294,2.4414236545562744,-0.2340175658464431,0.8816877603530884,0.8816877603530884,0.0,119.06478118896484,129.0,42551.48046875,0.0,1904.6937255859373,1.0,281.1541442871094,283.99542236328125,295.0411376953125,297.6593017578125,293.1499938964844,293.1499938964844,281.25,35403.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283326625823975,1.0,0.0,0.0,3.53255581855774,3.532578468322754,8.326670126734825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6577.4287109375,0.0,1402.0689697265625,1895.4371337890625,0.0,2732.9296875,0.8786781430244446,1.0,0.0,3.0,1.0,0.0
12405720,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924987792969,0.8151395320892334,0.2830924987792969,0.2559714317321777,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.9990000128746032,0.6348692178726196,0.4990667402744293,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.91086345911026,0.3986001312732696,0.2788954377174377,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.8646212220191956,0.341511070728302,0.3244331181049347,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.7575420141220093,0.2271379977464676,1.0288656949996948,285.593505859375,284.95001220703125,297.5321044921875,292.09326171875,297.3768005371094,297.3310241699219,285.5974426269531,1.0,0.5327470898628235,0.2395175546407699,0.2395175546407699,1.0,1.0,-2.866162300109864,0.4175368547439575,2.448625564575196,-0.2314682900905609,0.8871446847915649,0.8871446847915649,0.0,119.98433685302734,132.0,42445.09765625,0.0,1929.4000244140625,1.0,281.2466125488281,284.0982971191406,295.0649719238281,297.7551574707031,293.1499938964844,293.1499938964844,281.54998779296875,35209.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263711929321289,1.0,0.0,0.0,3.5486204624176025,3.5486435890197754,8.402575417676417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6374.19482421875,0.0,1417.5263671875,1895.4371337890625,0.0,2714.69140625,0.8821207284927368,1.0,0.0,3.0,1.0,0.0
12405780,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68707275390625,0.8152483701705933,0.2842633724212646,0.2570643424987793,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.9990000128746032,0.6372002363204956,0.5009878277778625,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9116848707199096,0.4010707139968872,0.2806466519832611,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.8647405505180359,0.3429397344589233,0.3258171379566192,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.7577301859855652,0.2281658798456192,1.0336110591888428,285.6907043457031,284.95001220703125,297.5232849121094,292.09063720703125,297.38214111328125,297.3405456542969,285.7061462402344,1.0,0.5351296663284302,0.2405949085950851,0.2405949085950851,1.0,1.0,-2.879256248474121,0.4230785369873047,2.4561777114868164,-0.2288638949394226,0.8929412364959717,0.8929412364959717,0.0,120.98980712890624,132.0,41798.0546875,0.0,1955.5306396484373,1.0,281.4555053710937,284.2199401855469,295.0392761230469,297.60821533203125,293.1499938964844,293.1499938964844,281.54998779296875,35086.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203697204589844,1.0,0.0,0.0,3.566347599029541,3.566370725631714,8.486734941470786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6511.98681640625,0.0,1435.40087890625,1895.4371337890625,0.0,2658.994873046875,0.8859834671020508,1.0,0.0,3.0,1.0,0.0
12405840,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929077148437,0.8153549432754517,0.2855891287326813,0.2582096457481384,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.794189453125,0.9990000128746032,0.6396504044532776,0.5030137300491333,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.912485420703888,0.4037072956562042,0.2824423611164093,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933959960937,0.8648408651351929,0.3444963097572326,0.327248752117157,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.7579078674316406,0.2292865067720413,1.0385346412658691,285.7938537597656,284.95001220703125,297.5145263671875,292.0881042480469,297.3882751464844,297.3510131835937,285.79754638671875,1.0,0.5376114249229431,0.2416722625494003,0.2416722625494003,1.0,1.0,-2.8928630352020264,0.4287722706794739,2.464090585708618,-0.2262362092733383,0.8996801972389221,0.8996801972389221,0.0,122.04637908935548,135.0,41728.37890625,0.0,1982.9713134765625,1.0,281.5468139648437,284.3202209472656,295.0644836425781,297.709716796875,293.1499938964844,293.1499938964844,281.8500061035156,34905.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818935751914978,1.0,0.0,0.0,3.587284564971924,3.5873076915740967,8.586673629906727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6312.52099609375,0.0,1456.4580078125,1895.4371337890625,0.0,2645.71240234375,0.8906071782112122,1.0,0.0,3.0,1.0,0.0
12405900,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.8153753280639648,0.2868259251117706,0.2593657970428467,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.9990000128746032,0.641949474811554,0.5052264332771301,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.9131633639335632,0.4062493443489074,0.2842452824115753,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.8648472428321838,0.3459879755973816,0.3286955952644348,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7580124735832214,0.2303685694932937,1.043542981147766,285.8907165527344,284.95001220703125,297.505859375,292.0856018066406,297.392822265625,297.3594665527344,285.9059143066406,1.0,0.540178120136261,0.2427496165037155,0.2427496165037155,1.0,1.0,-2.9068377017974854,0.4345856606960296,2.472252130508423,-0.2235513031482696,0.9068045020103456,0.9068045020103456,0.0,123.17303466796876,135.0,41090.89453125,0.0,2011.6025390625,1.0,281.7574157714844,284.4417724609375,295.0379638671875,297.56353759765625,293.1499938964844,293.1499938964844,281.8500061035156,34805.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132700324058533,1.0,0.0,0.0,3.6103265285491934,3.6103498935699454,8.697336397744948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6452.873046875,0.0,1480.637451171875,1895.4371337890625,0.0,2593.3388671875,0.8956146240234375,1.0,0.0,3.0,1.0,0.0
12405960,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.8154221773147583,0.2882170379161834,0.2605722844600677,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.9990000128746032,0.6443848013877869,0.5074850916862488,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.913859724998474,0.4089590013027191,0.2860929369926452,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8648689389228821,0.347609281539917,0.330189973115921,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.7581333518028259,0.2315421849489212,1.0487189292907717,285.991943359375,284.95001220703125,297.49725341796875,292.0831604003906,297.3982849121094,297.3690490722656,285.99542236328125,1.0,0.5428213477134705,0.2437080442905426,0.2437080442905426,1.0,1.0,-2.9212393760681152,0.4402565062046051,2.480983018875122,-0.2211192846298217,0.9148399829864502,0.9148399829864502,0.0,124.3328628540039,138.0,41044.22265625,0.0,2041.3660888671875,1.0,281.847900390625,284.5396423339844,295.0626525878906,297.6661682128906,293.1499938964844,293.1499938964844,281.54998779296875,34652.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121617436408997,1.0,0.0,0.0,3.63602614402771,3.636049747467041,8.821598953545617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6947.10498046875,0.0,1507.636474609375,1895.4371337890625,0.0,2583.114990234375,0.9013146758079528,1.0,0.0,3.0,1.0,0.0
12406020,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.8153582811355591,0.2893604934215545,0.2617662847042084,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355163574219,0.9990000128746032,0.6464903950691223,0.5099358558654785,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.9144067764282228,0.4114032387733459,0.2879290282726288,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.8647793531417847,0.3490388691425323,0.3316812217235565,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.7581635117530823,0.2325890511274337,1.053911566734314,285.9366760253906,284.95001220703125,297.4887084960937,292.0807800292969,297.4009094238281,297.37506103515625,285.92352294921875,1.0,0.5455260276794434,0.2446664571762085,0.2446664571762085,1.0,1.0,-2.935862302780152,0.4459916353225708,2.489870548248291,-0.2186426371335983,0.9210163950920104,0.9210163950920104,0.0,125.56049346923828,138.0,42130.640625,0.0,2072.107421875,1.0,281.6642761230469,284.4469299316406,295.1643371582031,297.9961242675781,293.1499938964844,293.1499938964844,281.54998779296875,34632.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257291913032532,1.0,0.0,0.0,3.662301778793335,3.662325620651245,8.949556900006428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6893.3330078125,0.0,1536.6297607421875,1895.4371337890625,0.0,2708.725341796875,0.9070762991905212,1.0,0.0,3.0,1.0,0.0
12406080,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.8142673373222351,0.2898707985877991,0.2625268399715423,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.9990000128746032,0.6477314233779907,0.5135639905929565,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.9137319326400756,0.4131972193717956,0.2894127964973449,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.8637170791625977,0.3499467074871063,0.332807719707489,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.7573444247245789,0.2332579940557479,1.057908058166504,285.8512878417969,284.95001220703125,297.480224609375,292.07843017578125,297.3969421386719,297.3724670410156,285.8488464355469,1.0,0.5481991171836853,0.2456248849630355,0.2456248849630355,1.0,1.0,-2.949082851409912,0.4514373242855072,2.497645616531372,-0.2161037027835846,0.9260948300361632,0.9260948300361632,0.0,127.06495666503906,141.0,42672.29296875,0.0,2102.120849609375,1.0,281.5809020996094,284.3544006347656,295.172607421875,297.99517822265625,293.1499938964844,293.1499938964844,281.25,34706.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364449739456177,1.0,0.0,0.0,3.685293912887573,3.685317993164064,9.06228194708092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7182.9560546875,0.0,1563.0218505859375,1895.4371337890625,0.0,2808.51953125,0.9123186469078064,1.0,0.0,3.0,1.0,0.0
12406140,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621765136719,0.8123541474342346,0.2901239991188049,0.2629251182079315,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.9990000128746032,0.6484256386756897,0.5181117653846741,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.9121316075325012,0.4147490859031677,0.2906193435192108,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.8618811964988708,0.3506118655204773,0.3336055874824524,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646484375,0.7558191418647766,0.2337185740470886,1.0606985092163086,285.7586975097656,284.95001220703125,297.4718017578125,292.0761413574219,297.3899230957031,297.3659362792969,285.7444152832031,1.0,0.5507920980453491,0.2465832978487014,0.2465832978487014,1.0,1.0,-2.960793972015381,0.4565661549568176,2.504227876663208,-0.2135637998580932,0.9306833744049072,0.9306833744049072,0.0,128.77394104003906,141.0,43844.43359375,0.0,2130.811279296875,1.0,281.3671875,284.22686767578125,295.2017822265625,298.1989440917969,293.1499938964844,293.1499938964844,281.25,34771.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505056500434875,1.0,0.0,0.0,3.708069086074829,3.7080934047698975,9.174638080367004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7061.56884765625,0.0,1589.4033203125,1895.4371337890625,0.0,2940.00732421875,0.917418897151947,1.0,0.0,3.0,1.0,0.0
12406200,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.8097465634346008,0.289979338645935,0.2630132138729095,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.9990000128746032,0.6483497619628906,0.5234095454216003,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.663818359375,0.9098065495491028,0.4158940613269806,0.2915838658809662,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.8594181537628174,0.3509129881858825,0.3341057896614074,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7537052035331726,0.2338814288377761,1.0623360872268677,285.6637268066406,284.95001220703125,297.4634094238281,292.07391357421875,297.3785095214844,297.3536682128906,285.6607666015625,1.0,0.5532749891281128,0.2475417256355285,0.2475417256355285,1.0,1.0,-2.9710006713867188,0.4613731503486633,2.5096275806427,-0.2109952419996261,0.934411883354187,0.934411883354187,0.0,130.6478271484375,144.0,44382.83203125,0.0,2157.930908203125,1.0,281.281005859375,284.1329650878906,295.1661071777344,298.12109375,293.1499938964844,293.1499938964844,280.95001220703125,34892.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585186004638672,1.0,0.0,0.0,3.727640628814697,3.7276651859283447,9.271742555938544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7350.3671875,0.0,1612.812744140625,1895.4371337890625,0.0,3015.11181640625,0.9219163060188292,1.0,0.0,3.0,1.0,0.0
12406260,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.8067610859870911,0.2897678911685943,0.2629260718822479,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.9990000128746032,0.6478709578514099,0.5290599465370178,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9071874618530272,0.4169767200946808,0.2924148440361023,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.8566557168960571,0.3511131703853607,0.334414541721344,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7512799501419067,0.2339250147342682,1.0631269216537476,285.5647888183594,284.95001220703125,297.4551086425781,292.0717163085937,297.3660888671875,297.340087890625,285.5500793457031,1.0,0.5556380152702332,0.2484318912029266,0.2484318912029266,1.0,1.0,-2.980010271072388,0.4657619595527649,2.514248371124268,-0.2085998058319091,0.937646210193634,0.937646210193634,0.0,132.5900115966797,144.0,45566.90625,0.0,2183.477294921875,1.0,281.06524658203125,284.0069885253906,295.17755126953125,298.29156494140625,293.1499938964844,293.1499938964844,280.95001220703125,34982.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695475459098816,1.0,0.0,0.0,3.746203899383545,3.746228694915772,9.36431661102688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7218.51904296875,0.0,1635.0460205078125,1895.4371337890625,0.0,3118.56640625,0.9261199235916138,1.0,0.0,3.0,1.0,0.0
12406320,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8034002780914307,0.2892829179763794,0.2626629471778869,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.9990000128746032,0.6467472314834595,0.5350361466407776,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.9043183326721193,0.4177614450454712,0.2930982708930969,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.8536239862442017,0.3510500192642212,0.334533542394638,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.7485769391059875,0.233743816614151,1.063102126121521,285.467041015625,284.95001220703125,297.44683837890625,292.0695495605469,297.3509216308594,297.3229064941406,285.4640808105469,1.0,0.557871401309967,0.2493220567703247,0.2493220567703247,1.0,1.0,-2.987815618515014,0.4698774516582489,2.517938137054444,-0.2061928212642669,0.9400308132171632,0.9400308132171632,0.0,134.5972900390625,147.0,46040.9609375,0.0,2207.376220703125,1.0,280.9805908203125,283.91241455078125,295.13946533203125,298.1988830566406,293.1499938964844,293.1499938964844,280.6499938964844,35115.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751268982887268,1.0,0.0,0.0,3.761206150054932,3.761231184005737,9.439469295102754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7514.44970703125,0.0,1653.6302490234375,1895.4371337890625,0.0,3170.896728515625,0.9296433329582214,1.0,0.0,3.0,1.0,0.0
12406380,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.7999669909477234,0.2888213694095611,0.2623187303543091,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.9990000128746032,0.6453397870063782,0.5410563945770264,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.901481568813324,0.4185644686222076,0.2937127351760864,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.850546658039093,0.3509657382965088,0.3345440030097961,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722229003906,0.7457919120788574,0.2335085123777389,1.062528371810913,285.3659362792969,284.95001220703125,297.4386291503906,292.06744384765625,297.336181640625,297.3062744140625,285.3511962890625,1.0,0.5599794387817383,0.2502122223377228,0.2502122223377228,1.0,1.0,-2.994701385498047,0.4737956821918487,2.5209057331085205,-0.2038003355264663,0.9419195055961608,0.9419195055961608,0.0,136.6000518798828,147.0,47183.81640625,0.0,2229.740234375,1.0,280.76373291015625,283.7848815917969,295.15350341796875,298.3676147460937,293.1499938964844,293.1499938964844,280.6499938964844,35219.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842942118644714,1.0,0.0,0.0,3.775434255599976,3.775459289550781,9.51101981172542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7372.37353515625,0.0,1671.211669921875,1895.4371337890625,0.0,3256.81005859375,0.93284410238266,1.0,0.0,3.0,1.0,0.0
12406440,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.7964059710502625,0.288154274225235,0.2618639469146728,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.9990000128746032,0.6433652639389038,0.5471882820129395,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8985317349433899,0.4191206097602844,0.2942218780517578,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.8473751544952393,0.3506740033626556,0.3344247043132782,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.742894172668457,0.2331005036830902,1.061385989189148,285.2684936523437,284.95001220703125,297.4304504394531,292.0653381347656,297.319580078125,297.2872009277344,285.2655639648437,1.0,0.5619615316390991,0.2511024177074432,0.2511024177074432,1.0,1.0,-3.0006237030029297,0.4775022864341736,2.523121356964112,-0.2013873010873794,0.9429832100868224,0.9429832100868224,0.0,138.61851501464844,150.0,47608.515625,0.0,2250.563232421875,1.0,280.6802673339844,283.6914978027344,295.1199035644531,298.2743835449219,293.1499938964844,293.1499938964844,280.3500061035156,35362.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885450959205627,1.0,0.0,0.0,3.7861251831054688,3.7861504554748535,9.564961374053382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7678.7646484375,0.0,1685.00732421875,1895.4371337890625,0.0,3296.59912109375,0.935363471508026,1.0,0.0,3.0,1.0,0.0
12406500,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7929192185401917,0.2875630259513855,0.261383593082428,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.9990000128746032,0.6411618590354919,0.5532108545303345,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8956509232521057,0.4197343587875366,0.2946934103965759,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.8442745804786682,0.3504036664962768,0.3342426121234894,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.7400292158126831,0.2326827049255371,1.059905171394348,285.1670227050781,284.95001220703125,297.4223022460937,292.06329345703125,297.30474853515625,297.2704162597656,285.1523742675781,1.0,0.5638288259506226,0.2519925832748413,0.2519925832748413,1.0,1.0,-3.005854606628418,0.4810603857040405,2.524794101715088,-0.1989908069372177,0.9435431361198424,0.9435431361198424,0.0,140.59690856933594,150.0,48717.87109375,0.0,2270.021484375,1.0,280.4627380371094,283.5641784667969,295.1376037597656,298.4459228515625,293.1499938964844,293.1499938964844,280.3500061035156,35466.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967322111129761,1.0,0.0,0.0,3.7956042289733887,3.795629739761353,9.612915619072735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7528.30126953125,0.0,1697.126220703125,1895.4371337890625,0.0,3373.104736328125,0.9375391006469728,1.0,0.0,3.0,1.0,0.0
12406560,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7894012928009033,0.2867943048477173,0.2608277797698974,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9990000128746032,0.6383766531944275,0.5592340230941772,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8927308320999146,0.4201315343379974,0.2950828671455383,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8411610722541809,0.3499568700790405,0.3339643180370331,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7371390461921692,0.2321375906467437,1.0580503940582275,285.070556640625,284.95001220703125,297.4142150878906,292.061279296875,297.2898254394531,297.2534484863281,285.0679016113281,1.0,0.5655848383903503,0.2528976202011108,0.2528976202011108,1.0,1.0,-3.0103328227996826,0.4844887256622314,2.525844097137451,-0.1965388655662536,0.9433019161224364,0.9433019161224364,0.0,142.5664825439453,138.0,49113.7578125,0.0,2288.1435546875,1.0,280.3794250488281,283.47235107421875,295.1077575683594,298.3538513183594,293.1499938964844,293.1499938964844,280.04998779296875,35611.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900319516658783,1.0,0.0,0.0,3.801741361618042,3.801766872406006,9.644027159083637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7844.25732421875,0.0,1705.60595703125,1895.4371337890625,0.0,3406.562744140625,0.9390268325805664,1.0,0.0,3.0,1.0,0.0
12406620,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7882341742515564,0.2860935628414154,0.2601988017559051,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9990000128746032,0.6355774998664856,0.5602975487709045,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.892478346824646,0.4205738008022308,0.2954005599021911,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.840352475643158,0.3495335578918457,0.3335810005664825,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7362006902694702,0.2315912395715713,1.05571448802948,284.9673767089844,284.95001220703125,297.4061584472656,292.05926513671875,297.2777099609375,297.2401428222656,284.95220947265625,1.0,0.565077543258667,0.2538026571273803,0.2538026571273803,1.0,1.0,-3.0079874992370605,0.4863016307353973,2.52168607711792,-0.1939793527126312,0.9425204992294312,0.9425204992294312,0.0,142.8042755126953,138.0,50134.0625,0.0,2285.119384765625,1.0,280.1621398925781,283.3439636230469,295.1268005371094,298.52557373046875,293.1499938964844,293.1499938964844,280.04998779296875,35716.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079058170318604,1.0,0.0,0.0,3.806577920913696,3.80660343170166,9.668580105426372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7682.96044921875,0.0,1712.2330322265625,1895.4371337890625,0.0,3477.15869140625,0.940165638923645,1.0,0.0,3.0,1.0,0.0
12406680,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7884185910224915,0.2852075695991516,0.259451687335968,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.6328875422477722,0.5583077073097229,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8937594294548035,0.4207498133182525,0.2955836355686188,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8408852219581604,0.3489344120025635,0.3330648839473724,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7363837361335754,0.2309038490056991,1.052809715270996,284.8644714355469,284.95001220703125,297.39813232421875,292.05731201171875,297.2660827636719,297.2274780273437,284.86083984375,1.0,0.5634759664535522,0.2547077238559723,0.2547077238559723,1.0,1.0,-3.000814437866211,0.486967921257019,2.5138463973999023,-0.1916087120771408,0.9408377408981324,0.9408377408981324,0.0,141.9326629638672,126.0,50372.578125,0.0,2267.780029296875,1.0,280.0801086425781,283.2481384277344,295.0970458984375,298.42657470703125,293.1499938964844,293.1499938964844,279.75,35867.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108586311340332,1.0,0.0,0.0,3.807937622070313,3.807963132858277,9.675489991423092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7997.2099609375,0.0,1715.04931640625,1895.4371337890625,0.0,3504.5703125,0.9405818581581116,1.0,0.0,3.0,1.0,0.0
12406740,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.789720892906189,0.2843985259532928,0.2586631774902344,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.9990000128746032,0.630786657333374,0.5539389252662659,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.8962961435317993,0.4209718108177185,0.295700341463089,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.8425114750862122,0.3483763039112091,0.3324845731258392,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.7374715209007263,0.2302257120609283,1.0495562553405762,284.75250244140625,284.95001220703125,297.3901062011719,292.05535888671875,297.2564392089844,297.21734619140625,284.73663330078125,1.0,0.560931921005249,0.2556127607822418,0.2556127607822418,1.0,1.0,-2.9901530742645264,0.4867942929267883,2.503358840942383,-0.1893371194601059,0.9385331273078918,0.9385331273078918,0.0,140.21908569335938,126.0,51248.76171875,0.0,2240.027587890625,1.0,279.8622741699219,283.1136474609375,295.1151123046875,298.5899963378906,293.1499938964844,293.1499938964844,279.75,35982.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176342487335204,1.0,0.0,0.0,3.8078043460845934,3.8078300952911377,9.67481241787027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7816.04736328125,0.0,1715.7833251953125,1895.4371337890625,0.0,3567.31005859375,0.9406074285507202,1.0,0.0,3.0,1.0,0.0
12406800,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.7918496131896973,0.2834039032459259,0.2577730417251587,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430358886719,0.9990000128746032,0.6290110945701599,0.5477190613746643,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.899787425994873,0.4209595620632171,0.2957063913345337,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.84498131275177,0.3476473093032837,0.3317959904670715,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.7392551898956299,0.2294222861528396,1.0458661317825315,284.6434936523437,284.95001220703125,297.38214111328125,292.0534362792969,297.2461242675781,297.2063293457031,284.6393737792969,1.0,0.5575870275497437,0.2565178275108337,0.2565178275108337,1.0,1.0,-2.976356744766236,0.4858564138412475,2.4905002117156982,-0.1871245503425598,0.9353153705596924,0.9353153705596924,0.0,137.8521270751953,114.0,51355.88671875,0.0,2203.62890625,1.0,279.7803649902344,283.0138854980469,295.084716796875,298.48114013671875,293.1499938964844,293.1499938964844,279.45001220703125,36144.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196997880935668,1.0,0.0,0.0,3.8039510250091553,3.803976535797119,9.655240091888118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8125.26318359375,0.0,1712.41650390625,1895.4371337890625,0.0,3586.3876953125,0.9398592114448548,1.0,0.0,3.0,1.0,0.0
12406860,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311889648437,0.7948589324951172,0.2824902236461639,0.2568512856960296,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.9990000128746032,0.6279284954071045,0.5397628545761108,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.9043024778366088,0.421019434928894,0.2956727743148803,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289611816406,0.8483371138572693,0.3469643592834472,0.3310563564300537,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53399658203125,0.7417720556259155,0.2286488115787506,1.0419498682022097,284.52691650390625,284.95001220703125,297.3741760253906,292.051513671875,297.2369689941406,297.19683837890625,284.5104064941406,1.0,0.5535666942596436,0.2575525343418121,0.2575525343418121,1.0,1.0,-2.960052251815796,0.4846159815788269,2.475436210632324,-0.1846875101327896,0.9314602017402648,0.9314602017402648,0.0,134.90757751464844,114.0,52103.703125,0.0,2160.26953125,1.0,279.5628662109375,282.87652587890625,295.1019897460937,298.6361694335937,293.1499938964844,293.1499938964844,279.45001220703125,36271.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925504982471466,1.0,0.0,0.0,3.798400640487671,3.7984261512756334,9.62708554652636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7928.46826171875,0.0,1706.7349853515625,1895.4371337890625,0.0,3639.87255859375,0.93867427110672,1.0,0.0,3.0,1.0,0.0
12406920,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146423339844,0.7985343933105469,0.2813982665538788,0.2558401525020599,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129638671875,0.9990000128746032,0.6272245645523071,0.5304590463638306,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4135131835937,0.9098495244979858,0.4208625555038452,0.2955488264560699,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8524109125137329,0.3461159467697143,0.3302206993103027,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154663085937,0.7448874711990356,0.2277710139751434,1.0377265214920044,284.4134521484375,284.95001220703125,297.36627197265625,292.04962158203125,297.22686767578125,297.18609619140625,284.408935546875,1.0,0.5489646792411804,0.2585872709751129,0.2585872709751129,1.0,1.0,-2.9414279460906982,0.4828147292137146,2.458613395690918,-0.1822840273380279,0.9266631603240968,0.9266631603240968,0.0,131.52877807617188,117.0,52096.2734375,0.0,2111.200927734375,1.0,279.48077392578125,282.7742004394531,295.0718994140625,298.5194091796875,293.1499938964844,293.1499938964844,279.1499938964844,36450.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266741275787354,1.0,0.0,0.0,3.7887864112854,3.788811922073364,9.578411663824229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8231.6494140625,0.0,1696.6217041015625,1895.4371337890625,0.0,3650.618896484375,0.936643362045288,1.0,0.0,3.0,1.0,0.0
