time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406980,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027038574219,0.800460159778595,0.2804135382175445,0.2548671066761017,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.29693603515625,0.9990000128746032,0.6270193457603455,0.5247427821159363,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.91342031955719,0.4208128452301025,0.2954455614089966,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3005065917969,0.8547294735908508,0.3453380465507507,0.3294056355953216,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.7465218305587769,0.2269568741321563,1.0336772203445437,284.2985534667969,284.95001220703125,297.3583374023437,292.0477294921875,297.2178955078125,297.1767883300781,284.2823181152344,1.0,0.5460548996925354,0.2596220076084137,0.2596220076084137,1.0,1.0,-2.927400588989258,0.482109397649765,2.44529128074646,-0.1800585091114044,0.921296000480652,0.921296000480652,0.0,129.3677978515625,117.0,52794.1328125,0.0,2076.544189453125,1.0,279.2640991210937,282.6394348144531,295.0892944335937,298.6688842773437,293.1499938964844,293.1499938964844,279.1499938964844,36589.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315900802612304,1.0,0.0,0.0,3.777229070663452,3.777254581451416,9.520065873402928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8027.5078125,0.0,1683.9429931640625,1895.4371337890625,0.0,3695.70703125,0.9341216087341307,1.0,0.0,3.0,1.0,0.0
12407040,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.8012019395828247,0.2792809307575226,0.2538690567016601,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19207763671875,0.9990000128746032,0.6265533566474915,0.5212771892547607,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925048828125,0.9155574440956116,0.4205847680568695,0.2953076660633087,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929016113281,0.8558605909347534,0.3444229662418365,0.3285600543022156,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19415283203125,0.7471655607223511,0.2260615974664688,1.0296419858932495,284.19244384765625,284.95001220703125,297.3504333496094,292.0458374023437,297.2082214355469,297.16656494140625,284.1888427734375,1.0,0.5437484383583069,0.2606567442417145,0.2606567442417145,1.0,1.0,-2.915999412536621,0.4820172190666199,2.4339823722839355,-0.1776566207408905,0.9150964617729188,0.9150964617729188,0.0,127.96058654785156,120.0,52818.15625,0.0,2050.326171875,1.0,279.18145751953125,282.54345703125,295.0612487792969,298.5524597167969,293.1499938964844,293.1499938964844,278.8500061035156,36783.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932154417037964,1.0,0.0,0.0,3.761454343795776,3.761479377746582,9.440714165975804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8336.921875,0.0,1666.781005859375,1895.4371337890625,0.0,3700.872802734375,0.9307054877281188,1.0,0.0,3.0,1.0,0.0
12407100,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921325683594,0.8012399077415466,0.2782675623893738,0.2529038786888122,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865478515625,0.9990000128746032,0.6260138750076294,0.5192235112190247,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883178710937,0.9168026447296144,0.4204838871955871,0.2951922118663788,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0899963378906,0.8562559485435486,0.3435901403427124,0.3277286887168884,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.09478759765625,0.7471928000450134,0.2252264022827148,1.0257033109664917,284.0881042480469,284.95001220703125,297.3425598144531,292.0439758300781,297.1998291015625,297.15802001953125,284.07244873046875,1.0,0.5419740080833435,0.2616914808750152,0.2616914808750152,1.0,1.0,-2.906494617462158,0.482372522354126,2.424122095108032,-0.1752400398254394,0.9084335565567015,0.9084335565567015,0.0,127.024658203125,120.0,53525.05859375,0.0,2029.78466796875,1.0,278.9660339355469,282.4176940917969,295.0807189941406,298.7049865722656,293.1499938964844,293.1499938964844,278.8500061035156,36929.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936689555644989,1.0,0.0,0.0,3.743465662002564,3.743490695953369,9.350632126370328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8135.82421875,0.0,1646.7901611328125,1895.4371337890625,0.0,3742.30078125,0.9267699718475342,1.0,0.0,3.0,1.0,0.0
12407160,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.8005538582801819,0.2771187424659729,0.2519163787364959,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.9990000128746032,0.6250120997428894,0.5184903740882874,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.9171270728111268,0.4202187061309814,0.2950476408004761,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886779785156,0.8559166193008423,0.3426334261894226,0.3268691301345825,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897155761719,0.7466052174568176,0.2243104130029678,1.0217206478118896,283.9883117675781,284.95001220703125,297.33465576171875,292.0421142578125,297.19073486328125,297.1485595703125,283.9854431152344,1.0,0.5406396389007568,0.2628328502178192,0.2628328502178192,1.0,1.0,-2.898430585861206,0.4833238124847412,2.415106773376465,-0.1725224405527115,0.9009415507316588,0.9009415507316588,0.0,126.51382446289062,123.0,53563.80859375,0.0,2013.8468017578125,1.0,278.8818054199219,282.3271484375,295.05548095703125,298.5926513671875,293.1499938964844,293.1499938964844,278.54998779296875,37138.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371657371520996,1.0,0.0,0.0,3.721004247665405,3.721029281616211,9.23875916214456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8447.830078125,0.0,1622.291015625,1895.4371337890625,0.0,3746.64208984375,0.92186838388443,1.0,0.0,3.0,1.0,0.0
12407220,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.7993831038475037,0.2760923206806183,0.2509588897228241,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924560546875,0.9990000128746032,0.6238200664520264,0.5187291502952576,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.9168179631233216,0.4200858175754547,0.2949240505695343,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.895751953125,0.8550659418106079,0.3417657017707824,0.3260242640972137,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.900390625,0.7455868124961853,0.2234529256820678,1.017796754837036,283.8939514160156,284.95001220703125,297.3267822265625,292.0402526855469,297.18292236328125,297.1407470703125,283.8789367675781,1.0,0.5396744608879089,0.2639742493629455,0.2639742493629455,1.0,1.0,-2.8916831016540527,0.4846064448356628,2.407076597213745,-0.1697796434164047,0.8930826783180237,0.8930826783180237,0.0,126.32270050048828,123.0,54258.0859375,0.0,2001.7354736328125,1.0,278.668701171875,282.2110900878906,295.0752868652344,298.7456359863281,293.1499938964844,293.1499938964844,278.54998779296875,37292.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415508508682252,1.0,0.0,0.0,3.696117877960205,3.696142673492432,9.115593115893716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8249.7080078125,0.0,1594.88134765625,1895.4371337890625,0.0,3786.537109375,0.9164132475852966,1.0,0.0,3.0,1.0,0.0
12407280,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8023986816406,0.7976969480514526,0.2749373614788055,0.2499823421239853,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80145263671875,0.9990000128746032,0.6221128702163696,0.5199009776115417,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8017272949219,0.9158499836921692,0.4197959303855896,0.2947748005390167,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8020324707031,0.8536977767944336,0.3407832384109497,0.3251566886901855,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80291748046875,0.7441345453262329,0.222516655921936,1.0138170719146729,283.8016967773437,284.95001220703125,297.31890869140625,292.0383605957031,297.17449951171875,297.1321716308594,283.7993469238281,1.0,0.539014458656311,0.2651156485080719,0.2651156485080719,1.0,1.0,-2.885910987854004,0.4861208796501159,2.3997902870178223,-0.1669988185167312,0.8844164609909058,0.8844164609909058,0.0,126.42935943603516,126.0,54295.7265625,0.0,1992.7403564453125,1.0,278.5837707519531,282.12725830078125,295.05078125,298.6347351074219,293.1499938964844,293.1499938964844,278.8500061035156,37525.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94199800491333,1.0,0.0,0.0,3.6666646003723145,3.666688919067383,8.970892508841644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7590.16357421875,0.0,1563.2503662109375,1895.4371337890625,0.0,3790.59619140625,0.9099410772323608,1.0,0.0,3.0,1.0,0.0
12407340,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705749511719,0.7957692742347717,0.2740747630596161,0.2490639984607696,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760986328125,0.9990000128746032,0.6204211711883545,0.5216557383537292,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743896484375,0.9145560264587402,0.419838547706604,0.2946731746196747,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726806640625,0.8520627021789551,0.3400351703166961,0.3243309557437897,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680114746094,0.7424551844596863,0.2217324376106262,1.009957194328308,283.87451171875,284.95001220703125,297.31103515625,292.0364990234375,297.16851806640625,297.12664794921875,283.8899230957031,1.0,0.538615882396698,0.2662570178508758,0.2662570178508758,1.0,1.0,-2.8811590671539307,0.4878828227519989,2.3932762145996094,-0.1642238646745681,0.8778177499771118,0.8778177499771118,0.0,126.73690795898438,126.0,53221.76953125,0.0,1986.4361572265625,1.0,278.7681579589844,282.2308349609375,294.9701843261719,298.3122863769531,293.1499938964844,293.1499938964844,278.8500061035156,37603.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313840866088868,1.0,0.0,0.0,3.635376930236816,3.6354012489318848,8.81844925970654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7663.66943359375,0.0,1528.9085693359375,1895.4371337890625,0.0,3693.821533203125,0.9031407237052916,1.0,0.0,3.0,1.0,0.0
12407400,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.7946162819862366,0.2738441526889801,0.2486052513122558,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9827880859375,0.9990000128746032,0.6193441152572632,0.5228990316390991,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822998046875,0.914088785648346,0.4205973148345947,0.2949776947498321,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818115234375,0.8510526418685913,0.3398416042327881,0.3239133656024933,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803161621094,0.7413153648376465,0.2213388830423355,1.007413029670715,283.9823303222656,284.95001220703125,297.3031616210937,292.0346069335937,297.1675109863281,297.1275939941406,283.986572265625,1.0,0.5385222434997559,0.2673984169960022,0.2673984169960022,1.0,1.0,-2.878902196884156,0.4902622103691101,2.3886401653289795,-0.1614197343587875,0.8725226521492004,0.8725226521492004,0.0,126.99576568603516,129.0,52727.4765625,0.0,1983.9957275390625,1.0,278.8514099121094,282.3365478515625,294.96636962890625,298.3277893066406,293.1499938964844,293.1499938964844,279.1499938964844,37546.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238687753677368,1.0,0.0,0.0,3.607309103012085,3.607332944869995,8.682804377713182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7335.5595703125,0.0,1497.62451171875,1895.4371337890625,0.0,3624.81787109375,0.8968169093132019,1.0,0.0,3.0,1.0,0.0
12407460,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08709716796875,0.7940259575843811,0.2738455533981323,0.2485035210847854,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931701660156,0.9990000128746032,0.6185633540153503,0.523817777633667,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09130859375,0.914200484752655,0.4216114282608032,0.2955912947654724,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08941650390625,0.8505184650421143,0.3398997187614441,0.3238517642021179,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7406149506568909,0.2211522310972213,1.0061368942260742,284.0914306640625,284.95001220703125,297.2952880859375,292.0327453613281,297.1684265136719,297.1310729980469,284.1081237792969,1.0,0.538735032081604,0.2684015035629272,0.2684015035629272,1.0,1.0,-2.879009962081909,0.4928978681564331,2.3861122131347656,-0.1588605791330337,0.867768406867981,0.867768406867981,0.0,127.25485229492188,129.0,51653.73828125,0.0,1985.4305419921875,1.0,279.0599365234375,282.47039794921875,294.9381408691406,298.1295166015625,293.1499938964844,293.1499938964844,279.1499938964844,37503.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132115840911864,1.0,0.0,0.0,3.5789599418640137,3.5789835453033447,8.54686732054688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7463.26708984375,0.0,1466.5931396484375,1895.4371337890625,0.0,3526.384521484375,0.8905393481254578,1.0,0.0,3.0,1.0,0.0
12407520,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074890136719,0.7938563823699951,0.2742070257663727,0.248685747385025,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20928955078125,0.9990000128746032,0.6183158755302429,0.5245280861854553,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2087707519531,0.914743721485138,0.4230391979217529,0.2964559197425842,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.20819091796875,0.850351095199585,0.3403178453445434,0.3240930736064911,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2065734863281,0.7402693629264832,0.2212491631507873,1.0059967041015625,284.20880126953125,284.95001220703125,297.2873840332031,292.03082275390625,297.17205810546875,297.1380615234375,284.2135009765625,1.0,0.539240837097168,0.2694046199321747,0.2694046199321747,1.0,1.0,-2.8812389373779297,0.4960464239120483,2.385192394256592,-0.1562705338001251,0.864084780216217,0.864084780216217,0.0,127.53543090820312,132.0,51211.20703125,0.0,1990.4495849609373,1.0,279.1493530273437,282.583251953125,294.96392822265625,298.206298828125,293.1499938964844,293.1499938964844,279.45001220703125,37373.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074786901474,1.0,0.0,0.0,3.554827928543091,3.5548512935638428,8.431997002844582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7172.66796875,0.0,1439.8477783203125,1895.4371337890625,0.0,3473.18994140625,0.8850079774856567,1.0,0.0,3.0,1.0,0.0
12407580,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150939941406,0.7938160300254822,0.2746071517467499,0.2490245699882507,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211364746094,0.9990000128746032,0.6182155013084412,0.5253205895423889,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193054199219,0.9153925776481628,0.424510508775711,0.2974577248096466,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3174133300781,0.8503054976463318,0.3408249318599701,0.3245287537574768,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.312255859375,0.7400772571563721,0.2214494198560714,1.0066790580749512,284.31939697265625,284.95001220703125,297.27947998046875,292.0289306640625,297.1759033203125,297.1453552246094,284.33612060546875,1.0,0.5400151610374451,0.2704077064990997,0.2704077064990997,1.0,1.0,-2.885143995285034,0.4996233582496643,2.385520696640014,-0.1536000370979309,0.8608708381652832,0.8608708381652832,0.0,127.9039535522461,132.0,50217.3359375,0.0,1998.6630859375,1.0,279.3568115234375,282.7161865234375,294.9465026855469,298.0390625,293.1499938964844,293.1499938964844,279.45001220703125,37274.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987005949020386,1.0,0.0,0.0,3.531047344207764,3.5310704708099365,8.319560151903715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7302.345703125,0.0,1414.033203125,1895.4371337890625,0.0,3391.46875,0.8797342777252197,1.0,0.0,3.0,1.0,0.0
12407640,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4372253417969,0.7938975691795349,0.2752463221549988,0.249508649110794,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4391174316406,0.9990000128746032,0.6184943914413452,0.5261843204498291,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4385681152344,0.9161502718925476,0.4262655377388,0.2985935509204864,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379577636719,0.850368857383728,0.3415751457214355,0.3251374661922455,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.7400208115577698,0.2218497991561889,1.0080877542495728,284.4385681152344,284.95001220703125,297.27154541015625,292.0269775390625,297.181396484375,297.1547546386719,284.4434814453125,1.0,0.5410348773002625,0.2714108228683471,0.2714108228683471,1.0,1.0,-2.8905506134033203,0.5035907030105591,2.386959791183472,-0.1508861035108566,0.8587364554405212,0.8587364554405212,0.0,128.34925842285156,135.0,49831.44921875,0.0,2009.7540283203125,1.0,279.448486328125,282.83013916015625,294.9739685058594,298.1254577636719,293.1499938964844,293.1499938964844,279.75,37093.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944863080978394,1.0,0.0,0.0,3.5121419429779053,3.512165069580078,8.230712751355895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7033.3994140625,0.0,1393.010986328125,1895.4371337890625,0.0,3352.136474609375,0.8753619194030762,1.0,0.0,3.0,1.0,0.0
12407700,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54315185546875,0.7939420938491821,0.2758537828922272,0.2500674426555633,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491027832031,0.9990000128746032,0.6187907457351685,0.5272765159606934,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.9168352484703064,0.4279886186122894,0.2997983992099762,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5454406738281,0.8504026532173157,0.3423373103141784,0.3258525431156158,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403747558594,0.7399813532829285,0.2222924679517746,1.0100078582763672,284.5473937988281,284.95001220703125,297.2635803222656,292.0250244140625,297.1864013671875,297.16357421875,284.5638732910156,1.0,0.5422737002372742,0.2724139094352722,0.2724139094352722,1.0,1.0,-2.897148847579956,0.5078728199005127,2.389276027679444,-0.1481005102396011,0.8570282459259033,0.8570282459259033,0.0,128.9060516357422,135.0,48908.375,0.0,2023.40771484375,1.0,279.6543884277344,282.95953369140625,294.9548645019531,297.96514892578125,293.1499938964844,293.1499938964844,279.75,36963.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868710398674011,1.0,0.0,0.0,3.4945545196533203,3.494577169418335,8.148485903802793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7161.37451171875,0.0,1373.908203125,1895.4371337890625,0.0,3280.933837890625,0.8714050054550171,1.0,0.0,3.0,1.0,0.0
12407760,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7940057516098022,0.2766499817371368,0.2507157325744629,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671447753906,0.9990000128746032,0.6193535923957825,0.5285199880599976,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665954589844,0.917519986629486,0.4299422204494476,0.3010909259319305,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.8504486680030823,0.3432846665382385,0.3266758024692535,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.7399844527244568,0.2228853404521942,1.0124032497406006,284.6666259765625,284.95001220703125,297.255615234375,292.0230712890625,297.1925964355469,297.17388916015625,284.6713562011719,1.0,0.5437094569206238,0.2732672989368438,0.2732672989368438,1.0,1.0,-2.904841899871826,0.5120826959609985,2.392759323120117,-0.1456446796655655,0.856408417224884,0.856408417224884,0.0,129.5476837158203,123.0,48572.7265625,0.0,2039.3658447265625,1.0,279.748291015625,283.0732421875,294.97930908203125,298.0511169433594,293.1499938964844,293.1499938964844,280.04998779296875,36754.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883465051651001,1.0,0.0,0.0,3.482008457183838,3.4820311069488525,8.090082701528445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6910.1435546875,0.0,1359.5635986328125,1895.4371337890625,0.0,3249.044189453125,0.868444561958313,1.0,0.0,3.0,1.0,0.0
12407820,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.7964702248573303,0.277372658252716,0.2513524889945984,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.9990000128746032,0.6200650930404663,0.5251001715660095,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.9213454723358154,0.4318190515041351,0.302384465932846,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8529354929924011,0.3441929519176483,0.3275057971477508,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.7420478463172913,0.2234715670347213,1.0148485898971558,284.7679443359375,284.95001220703125,297.2476501464844,292.02105712890625,297.197998046875,297.1832275390625,284.7833557128906,1.0,0.5431309342384338,0.2741207182407379,0.2741207182407379,1.0,1.0,-2.907006025314331,0.5148634910583496,2.392142534255981,-0.1431446522474289,0.8561029434204102,0.8561029434204102,0.0,128.67694091796875,123.0,47651.2890625,0.0,2038.6341552734373,1.0,279.9527282714844,283.1947937011719,294.9580383300781,297.8930053710937,293.1499938964844,293.1499938964844,280.04998779296875,36610.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764699101448059,1.0,0.0,0.0,3.471280574798584,3.4713029861450195,8.040308898671356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7032.11962890625,0.0,1347.6221923828125,1895.4371337890625,0.0,3183.48974609375,0.8659705519676208,1.0,0.0,3.0,1.0,0.0
12407880,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8005937933921814,0.2782424092292785,0.2520051300525665,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.6216013431549072,0.5185976624488831,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9273943305015564,0.4338777959346771,0.3037050068378448,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8571329116821289,0.3452382981777191,0.3283596932888031,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7455543875694275,0.2241708636283874,1.0173989534378052,284.87420654296875,284.95001220703125,297.2396240234375,292.01904296875,297.2042541503906,297.1936950683594,284.8777770996094,1.0,0.541679322719574,0.2749741077423095,0.2749741077423095,1.0,1.0,-2.905658483505249,0.5167584419250488,2.3889000415802,-0.1408946365118026,0.8567439913749695,0.8567439913749695,0.0,126.81420135498048,126.0,47250.69140625,0.0,2027.1390380859373,1.0,280.0469665527344,283.298095703125,294.9800720214844,297.9742431640625,293.1499938964844,293.1499938964844,280.3500061035156,36401.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733823895454407,1.0,0.0,0.0,3.465383052825928,3.465405464172364,8.013012120500207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6784.54248046875,0.0,1340.163330078125,1895.4371337890625,0.0,3154.53662109375,0.864483118057251,1.0,0.0,3.0,1.0,0.0
12407940,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8033426403999329,0.2790401875972748,0.2527016103267669,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9990000128746032,0.6235551834106445,0.5148530602455139,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9316328167915344,0.4358517229557037,0.3050630390644073,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8599584698677063,0.3462369441986084,0.3292719423770904,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7479487657546997,0.2248694896697998,1.0203078985214231,284.96710205078125,284.95001220703125,297.2315673828125,292.0169677734375,297.20947265625,297.2027893066406,284.9822998046875,1.0,0.5416666269302368,0.2758274972438812,0.2758274972438812,1.0,1.0,-2.9082069396972656,0.5196614861488342,2.388545513153076,-0.1387213617563247,0.8576753735542297,0.8576753735542297,0.0,125.8689422607422,126.0,46340.14453125,0.0,2026.6885986328125,1.0,280.2515563964844,283.41290283203125,294.9550476074219,297.81103515625,293.1499938964844,293.1499938964844,280.3500061035156,36262.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663076758384705,1.0,0.0,0.0,3.4611618518829346,3.461184024810791,7.9935023222788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6901.57470703125,0.0,1334.91455078125,1895.4371337890625,0.0,3088.1728515625,0.8634538054466248,1.0,0.0,3.0,1.0,0.0
12408000,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8054715394973755,0.2800052165985107,0.2534728348255157,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.6258338689804077,0.5124438405036926,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9350212812423706,0.4380260407924652,0.3064898550510406,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8621425032615662,0.3473794460296631,0.3302585780620575,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7498366832733154,0.2256830781698227,1.023583173751831,285.0736694335937,284.95001220703125,297.2234802246094,292.014892578125,297.21588134765625,297.21343994140625,285.0775451660156,1.0,0.5420618653297424,0.2766808867454529,0.2766808867454529,1.0,1.0,-2.913071870803833,0.5231623649597168,2.389909505844116,-0.1363600492477417,0.8596464395523071,0.8596464395523071,0.0,125.39022827148438,129.0,46016.625,0.0,2032.4091796875,1.0,280.346435546875,283.5155334472656,294.975830078125,297.8915405273437,293.1499938964844,293.1499938964844,280.6499938964844,36053.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631183505058289,1.0,0.0,0.0,3.461800336837769,3.461822748184204,7.996451927283488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6668.306640625,0.0,1334.0701904296875,1895.4371337890625,0.0,3058.254150390625,0.8634175062179565,1.0,0.0,3.0,1.0,0.0
12408060,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.8071510195732117,0.2808955311775207,0.254278302192688,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.9990000128746032,0.6280543208122253,0.5109264850616455,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.9378076791763306,0.4401184320449829,0.3079476952552795,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8638782501220703,0.3484694361686706,0.3312846720218658,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.7513710856437683,0.2264743894338607,1.0270758867263794,285.16766357421875,284.95001220703125,297.2153625488281,292.01275634765625,297.22174072265625,297.2234191894531,285.1827697753906,1.0,0.5428301692008972,0.2775100171566009,0.2775100171566009,1.0,1.0,-2.919397592544556,0.5269889831542969,2.392408609390259,-0.1339751482009887,0.8619289398193359,0.8619289398193359,0.0,125.2153549194336,129.0,45175.7421875,0.0,2042.1025390625,1.0,280.5512084960937,283.62969970703125,294.9510498046875,297.733154296875,293.1499938964844,293.1499938964844,280.6499938964844,35911.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560782074928284,1.0,0.0,0.0,3.4642128944396973,3.4642350673675537,8.007601195458847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6788.95947265625,0.0,1335.497314453125,1895.4371337890625,0.0,2992.22998046875,0.8638573884963989,1.0,0.0,3.0,1.0,0.0
12408120,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8085165023803711,0.2819447815418243,0.2551440000534057,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.9990000128746032,0.6304389238357544,0.5100843906402588,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.9401755928993224,0.4424089193344116,0.3094679415225982,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.8652940392494202,0.3496990799903869,0.3323715925216675,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.7526484727859497,0.2273632884025573,1.030804991722107,285.2734680175781,284.95001220703125,297.2071838378906,292.0106201171875,297.22882080078125,297.23492431640625,285.2772521972656,1.0,0.5439173579216003,0.2783391177654266,0.2783391177654266,1.0,1.0,-2.9270389080047607,0.5311641097068787,2.3958747386932373,-0.1315473020076751,0.8652238845825195,0.8652238845825195,0.0,125.27604675292967,132.0,44913.1171875,0.0,2055.220458984375,1.0,280.6461486816406,283.7308044433594,294.97314453125,297.8182067871094,293.1499938964844,293.1499938964844,280.95001220703125,35705.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531103134155273,1.0,0.0,0.0,3.4713380336761475,3.471360445022583,8.040575494305813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6567.162109375,0.0,1341.2359619140625,1895.4371337890625,0.0,2964.4111328125,0.8652669787406921,1.0,0.0,3.0,1.0,0.0
12408180,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8095489144325256,0.2829140126705169,0.256035715341568,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.9990000128746032,0.6326731443405151,0.5099009871482849,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.9420940279960632,0.4446133971214294,0.3110150694847107,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653259277344,0.8663692474365234,0.3508737087249756,0.3334924280643463,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.7536477446556091,0.22821806371212,1.0346746444702148,285.36700439453125,284.95001220703125,297.198974609375,292.0083923339844,297.23504638671875,297.24542236328125,285.3819580078125,1.0,0.5452759861946106,0.2791682183742523,0.2791682183742523,1.0,1.0,-2.935746908187866,0.5356289744377136,2.400117874145508,-0.1290457248687744,0.868830680847168,0.868830680847168,0.0,125.5594482421875,132.0,44123.3359375,0.0,2071.31640625,1.0,280.85162353515625,283.843994140625,294.94879150390625,297.6643371582031,293.1499938964844,293.1499938964844,280.95001220703125,35567.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463137149810791,1.0,0.0,0.0,3.480170726776123,3.4801928997039795,8.081544820015552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6690.84765625,0.0,1349.2210693359375,1895.4371337890625,0.0,2900.757080078125,0.8671369552612305,1.0,0.0,3.0,1.0,0.0
12408240,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8103843927383423,0.2840393483638763,0.2569822669029236,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.9990000128746032,0.6350180506706238,0.5101853013038635,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.9437360167503356,0.4470137059688568,0.312621146440506,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.8672282099723816,0.3521860837936401,0.334670215845108,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.7544666528701782,0.2291632145643234,1.0387284755706787,285.4715270996094,284.95001220703125,297.19073486328125,292.00616455078125,297.2423095703125,297.2572326660156,285.4752197265625,1.0,0.5468674898147583,0.2799973487854004,0.2799973487854004,1.0,1.0,-2.945442676544189,0.5403667092323303,2.405076026916504,-0.1265051960945129,0.8734327554702759,0.8734327554702759,0.0,126.0087890625,135.0,43915.15234375,0.0,2090.012939453125,1.0,280.94610595703125,283.9433898925781,294.9717712402344,297.7534484863281,293.1499938964844,293.1499938964844,281.25,35366.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436980247497559,1.0,0.0,0.0,3.4932446479797363,3.493267059326172,8.142379215314577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6477.71923828125,0.0,1361.1265869140625,1895.4371337890625,0.0,2876.28466796875,0.8699231743812561,1.0,0.0,3.0,1.0,0.0
12408300,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8109846711158752,0.2850817143917084,0.2579497694969177,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.9990000128746032,0.6371858716011047,0.5109497308731079,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.9450535774230956,0.4493242502212524,0.3142498135566711,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.8678374886512756,0.3534393310546875,0.3358765542507171,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586242675781,0.7550783753395081,0.2300699651241302,1.0428858995437622,285.5647277832031,284.95001220703125,297.18243408203125,292.0038757324219,297.2484436035156,297.2676086425781,285.5793762207031,1.0,0.5486573576927185,0.2808264493942261,0.2808264493942261,1.0,1.0,-2.955928564071656,0.5453265309333801,2.41060209274292,-0.123897835612297,0.8783532977104187,0.8783532977104187,0.0,126.62212371826172,135.0,43208.43359375,0.0,2110.998779296875,1.0,281.1526794433594,284.0591735839844,294.9472045898437,297.6033935546875,293.1499938964844,293.1499938964844,281.25,35241.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371950387954712,1.0,0.0,0.0,3.5082716941833496,3.5082943439483643,8.212582542910241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6608.05810546875,0.0,1375.6739501953125,1895.4371337890625,0.0,2815.52001953125,0.8731410503387451,1.0,0.0,3.0,1.0,0.0
12408360,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641845703125,0.8114680647850037,0.2862721085548401,0.2589666247367859,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.9990000128746032,0.6394460201263428,0.5120282769203186,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651306152344,0.9462012648582458,0.4518215954303741,0.3159327805042267,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.8683096170425415,0.3548216819763183,0.3371330499649048,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.7555747628211975,0.2310620695352554,1.0472025871276855,285.66510009765625,284.95001220703125,297.174072265625,292.00152587890625,297.2554016113281,297.279052734375,285.6684265136719,1.0,0.5506181120872498,0.281523734331131,0.281523734331131,1.0,1.0,-2.967167377471924,0.5501683354377747,2.416999101638794,-0.1215902715921402,0.8842005729675293,0.8842005729675293,0.0,127.3516845703125,138.0,43078.7890625,0.0,2134.009033203125,1.0,281.246826171875,284.1594543457031,294.971435546875,297.69940185546875,293.1499938964844,293.1499938964844,281.54998779296875,35056.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835096538066864,1.0,0.0,0.0,3.526965379714966,3.5269880294799805,8.30033570764499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6404.4169921875,0.0,1393.7264404296875,1895.4371337890625,0.0,2795.938232421875,0.8771942853927612,1.0,0.0,3.0,1.0,0.0
12408420,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.8117788434028625,0.2873752415180206,0.2599964737892151,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.9990000128746032,0.6415127515792847,0.513460099697113,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.9471110701560974,0.4542247056961059,0.3176315724849701,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.868596613407135,0.3561409413814544,0.3384096622467041,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7559182643890381,0.2320156246423721,1.051599144935608,285.75689697265625,284.95001220703125,297.1656799316406,291.9991455078125,297.2610168457031,297.2887878417969,285.77130126953125,1.0,0.5527238249778748,0.2822209894657135,0.2822209894657135,1.0,1.0,-2.978987216949463,0.5551546216011047,2.423832654953003,-0.1192480027675628,0.8903855085372925,0.8903855085372925,0.0,128.20413208007812,138.0,42410.0078125,0.0,2158.811279296875,1.0,281.4544982910156,284.275634765625,294.9469299316406,297.55291748046875,293.1499938964844,293.1499938964844,281.54998779296875,34945.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829062819480896,1.0,0.0,0.0,3.5473287105560303,3.547351360321045,8.396458497372805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6538.27099609375,0.0,1414.246337890625,1895.4371337890625,0.0,2739.72314453125,0.8816325068473816,1.0,0.0,3.0,1.0,0.0
12408480,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.8120454549789429,0.2886296510696411,0.2610757350921631,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.9990000128746032,0.6436538100242615,0.5150706768035889,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.947949767112732,0.4568197429180145,0.3193857371807098,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544006347656,0.8688238263130188,0.3575922846794128,0.3397363126277923,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.756216287612915,0.233063519001007,1.0561751127243042,285.8547668457031,284.95001220703125,297.1571960449219,291.9967041015625,297.2674560546875,297.299560546875,285.8580627441406,1.0,0.5549569129943848,0.2829182744026184,0.2829182744026184,1.0,1.0,-2.991422653198242,0.5603194832801819,2.431103229522705,-0.1168801188468933,0.897476077079773,0.897476077079773,0.0,129.13206481933594,141.0,42312.7578125,0.0,2185.257080078125,1.0,281.5466003417969,284.3723449707031,294.97174072265625,297.652099609375,293.1499938964844,293.1499938964844,281.8500061035156,34774.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274784684181213,1.0,0.0,0.0,3.5705928802490234,3.570615768432617,8.506951303388632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6336.66162109375,0.0,1437.6329345703125,1895.4371337890625,0.0,2724.985107421875,0.8867846131324768,1.0,0.0,3.0,1.0,0.0
12408540,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8121941089630127,0.2897953391075134,0.2621647715568542,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.9990000128746032,0.6456047296524048,0.5169275403022766,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.9486262202262878,0.4593196511268616,0.3211533725261688,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.8689256906509399,0.3589795529842376,0.341080367565155,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7564170956611633,0.2340754270553589,1.0608466863632202,285.9476318359375,284.95001220703125,297.148681640625,291.99420166015625,297.2724609375,297.3085327148437,285.9618835449219,1.0,0.5572987198829651,0.2836155593395233,0.2836155593395233,1.0,1.0,-3.004319429397583,0.5656220316886902,2.438697576522827,-0.1144572496414184,0.9049407839775084,0.9049407839775084,0.0,130.15066528320312,141.0,41651.71875,0.0,2213.181640625,1.0,281.756591796875,284.48956298828125,294.9454040527344,297.5049133300781,293.1499938964844,293.1499938964844,281.8500061035156,34683.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217030763626099,1.0,0.0,0.0,3.5958352088928223,3.595858573913574,8.627657166471181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6473.8544921875,0.0,1464.0379638671875,1895.4371337890625,0.0,2671.354248046875,0.8922882676124573,1.0,0.0,3.0,1.0,0.0
12408600,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.8123528957366943,0.2911177277565002,0.2633068859577179,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440979003906,0.9990000128746032,0.6476662158966064,0.5188665986061096,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.9493042826652528,0.4620186388492584,0.322980672121048,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04345703125,0.8690258264541626,0.3605034053325653,0.3424775600433349,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7566210031509399,0.2351832389831543,1.065706729888916,286.0438232421875,284.95001220703125,297.1401062011719,291.9916381835937,297.2783508300781,297.3186950683594,286.04693603515625,1.0,0.5597379803657532,0.2843128144741058,0.2843128144741058,1.0,1.0,-3.01774001121521,0.57108074426651,2.4466593265533447,-0.1120114624500274,0.9132757186889648,0.9132757186889648,0.0,131.21592712402344,144.0,41581.40234375,0.0,2242.49951171875,1.0,281.84698486328125,284.5837707519531,294.9699401855469,297.6058349609375,293.1499938964844,293.1499938964844,281.54998779296875,34540.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204302191734314,1.0,0.0,0.0,3.6234946250915527,3.623518228530884,8.760896434978349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6966.6962890625,0.0,1493.0360107421875,1895.4371337890625,0.0,2659.555419921875,0.8984056115150452,1.0,0.0,3.0,1.0,0.0
12408660,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8123729825019836,0.2921876609325409,0.2644336819648742,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.9990000128746032,0.6493628621101379,0.5210471749305725,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.9498013854026794,0.4644261598587036,0.324798047542572,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.8689865469932556,0.3618279695510864,0.3438704907894134,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.7567139863967896,0.2361635118722915,1.0705885887145996,285.9866638183594,284.95001220703125,297.1314392089844,291.989013671875,297.281494140625,297.32537841796875,285.9739685058594,1.0,0.5622562170028687,0.2849018573760986,0.2849018573760986,1.0,1.0,-3.031444549560547,0.5763508081436157,2.4550936222076416,-0.1097853928804397,0.9197646975517272,0.9197646975517272,0.0,132.36573791503906,144.0,42665.4453125,0.0,2273.002197265625,1.0,281.66473388671875,284.4906311035156,295.06988525390625,297.9331970214844,293.1499938964844,293.1499938964844,281.54998779296875,34528.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336453437805176,1.0,0.0,0.0,3.6515960693359375,3.651619911193848,8.897310408428893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6915.087890625,0.0,1523.930908203125,1895.4371337890625,0.0,2782.405517578125,0.904595673084259,1.0,0.0,3.0,1.0,0.0
12408720,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8113452196121216,0.2926290035247803,0.2651289105415344,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.9990000128746032,0.6501540541648865,0.5244558453559875,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9490622878074646,0.4661373794078827,0.3262349665164947,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.8679532408714294,0.3626234829425812,0.3448923528194427,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.7559568285942078,0.2367700189352035,1.0742875337600708,285.9010314941406,284.95001220703125,297.1227111816406,291.986328125,297.2782897949219,297.3238220214844,285.8985900878906,1.0,0.5647543668746948,0.2854909002780914,0.2854909002780914,1.0,1.0,-3.0437843799591064,0.581252932548523,2.462531566619873,-0.1075823828577995,0.9251735806465148,0.9251735806465148,0.0,133.81236267089844,147.0,43217.1953125,0.0,2302.81396484375,1.0,281.5810546875,284.3969116210937,295.078125,297.9324645996094,293.1499938964844,293.1499938964844,281.25,34609.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441280126571655,1.0,0.0,0.0,3.6762943267822266,3.676318407058716,9.018074820232868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7206.17724609375,0.0,1552.1422119140625,1895.4371337890625,0.0,2880.306640625,0.9102327227592468,1.0,0.0,3.0,1.0,0.0
12408780,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.809484601020813,0.2928158044815063,0.2654657959938049,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.9990000128746032,0.6503543257713318,0.5288084745407104,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.9473900198936462,0.4676103591918945,0.3273845911026001,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.8661393523216248,0.3631757199764251,0.345583438873291,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.7545032501220703,0.2371736615896225,1.076805830001831,285.8076171875,284.95001220703125,297.1138916015625,291.98358154296875,297.27227783203125,297.3186950683594,285.7938842773437,1.0,0.5671823024749756,0.2860799431800842,0.2860799431800842,1.0,1.0,-3.0546646118164062,0.5857811570167542,2.468883514404297,-0.1054472476243972,0.9300788640975952,0.9300788640975952,0.0,135.4745330810547,147.0,44376.44921875,0.0,2331.296875,1.0,281.3676452636719,284.2684326171875,295.1072082519531,298.1365051269531,293.1499938964844,293.1499938964844,281.25,34681.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580074906349182,1.0,0.0,0.0,3.700687885284424,3.700711965560913,9.138148016063496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7086.2958984375,0.0,1580.295654296875,1895.4371337890625,0.0,3010.3193359375,0.915701687335968,1.0,0.0,3.0,1.0,0.0
