time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408840,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8069161176681519,0.2926118075847626,0.2654958963394165,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154541015625,0.9990000128746032,0.6497374176979065,0.5339270234107971,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.9449511170387268,0.4686680734157562,0.3282869160175323,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.8636935353279114,0.3633641004562378,0.3459753096103668,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.7524712681770325,0.2372881025075912,1.078200101852417,285.7156982421875,284.95001220703125,297.10504150390625,291.9807434082031,297.2624206542969,297.3085632324219,285.7130126953125,1.0,0.5695087313652039,0.286668986082077,0.286668986082077,1.0,1.0,-3.064089775085449,0.589932918548584,2.474156856536865,-0.1033482030034065,0.9341834783554076,0.9341834783554076,0.0,137.30941772460938,150.0,44906.48828125,0.0,2358.18359375,1.0,281.2811889648437,284.171875,295.0713195800781,298.0570068359375,293.1499938964844,293.1499938964844,280.95001220703125,34803.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658847808837891,1.0,0.0,0.0,3.721670389175415,3.7216947078704834,9.242066312253884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7374.26904296875,0.0,1605.2469482421875,1895.4371337890625,0.0,3084.20556640625,0.920526921749115,1.0,0.0,3.0,1.0,0.0
12408900,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209411621094,0.8039823770523071,0.2923491597175598,0.2653595805168152,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.9990000128746032,0.6486613750457764,0.5393862128257751,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170349121094,0.942168951034546,0.4696927964687347,0.3290684819221496,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.8609601855278015,0.3634593784809112,0.3461819589138031,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.7501486539840698,0.2372965663671493,1.0787994861602783,285.6172180175781,284.95001220703125,297.0960693359375,291.97784423828125,297.25213623046875,297.2978820800781,285.6031188964844,1.0,0.5717248916625977,0.2872580289840698,0.2872580289840698,1.0,1.0,-3.0723989009857178,0.5937981009483337,2.4786009788513184,-0.1013099923729896,0.9377713799476624,0.9377713799476624,0.0,139.211669921875,150.0,46128.984375,0.0,2383.505615234375,1.0,281.0655517578125,284.0464782714844,295.08251953125,298.2284240722656,293.1499938964844,293.1499938964844,280.95001220703125,34898.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768161535263062,1.0,0.0,0.0,3.741814136505127,3.7418389320373535,9.342384146293624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7245.712890625,0.0,1629.2884521484375,1895.4371337890625,0.0,3186.736083984375,0.9250764846801758,1.0,0.0,3.0,1.0,0.0
12408960,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8007396459579468,0.2918175160884857,0.2650527060031891,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.9990000128746032,0.6468431949615479,0.5451582074165344,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.9390434622764589,0.4704165756702423,0.3297082781791687,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.8579660654067993,0.3632916510105133,0.3462018370628357,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.7475711107254028,0.2370967715978622,1.078652262687683,285.5205078125,284.95001220703125,297.0870361328125,291.9748840332031,297.23992919921875,297.2847595214844,285.5177917480469,1.0,0.5738212466239929,0.2878018617630005,0.2878018617630005,1.0,1.0,-3.079587936401367,0.5972530245780945,2.482334852218628,-0.0994143858551979,0.9405295848846436,0.9405295848846436,0.0,141.17770385742188,153.0,46645.375,0.0,2407.197021484375,1.0,280.9799499511719,283.9520263671875,295.0454406738281,298.1390380859375,293.1499938964844,293.1499938964844,280.6499938964844,35037.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882504940032959,1.0,0.0,0.0,3.758471965789795,3.7584967613220215,9.425750135960698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7545.5322265625,0.0,1649.818359375,1895.4371337890625,0.0,3240.05126953125,0.9289453029632568,1.0,0.0,3.0,1.0,0.0
12409020,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.7974270582199097,0.2913070917129516,0.2646634876728058,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195861816406,0.9990000128746032,0.6446712613105774,0.5509771108627319,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9358443021774292,0.4711806774139404,0.3302870392799377,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.8549211025238037,0.3631032705307007,0.3461124002933502,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.7449172735214233,0.2368482947349548,1.078002691268921,285.4209899902344,284.95001220703125,297.0779113769531,291.9718322753906,297.2289123535156,297.2731628417969,285.40692138671875,1.0,0.5758023262023926,0.2883457243442535,0.2883457243442535,1.0,1.0,-3.0859241485595703,0.6004795432090759,2.4854445457458496,-0.0975784435868263,0.9428008794784546,0.9428008794784546,0.0,143.1405029296875,153.0,47827.1953125,0.0,2429.374267578125,1.0,280.7637634277344,283.8265380859375,295.0589294433594,298.3095397949219,293.1499938964844,293.1499938964844,280.6499938964844,35141.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891793966293335,1.0,0.0,0.0,3.7740132808685294,3.774038314819336,9.503862088422466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7408.2626953125,0.0,1668.9276123046875,1895.4371337890625,0.0,3326.98095703125,0.932473599910736,1.0,0.0,3.0,1.0,0.0
12409080,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.7939772605895996,0.290585994720459,0.2641630470752716,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.9990000128746032,0.6419030427932739,0.5569258332252502,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260803222656,0.9324803948402404,0.4716950953006744,0.3307650983333587,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.8517714738845825,0.362707257270813,0.3458940088748932,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.7421421408653259,0.2364244610071182,1.076793909072876,285.3261108398437,284.95001220703125,297.0686950683594,291.9686889648437,297.2174377441406,297.2610168457031,285.3233947753906,1.0,0.5776655077934265,0.2888895869255066,0.2888895869255066,1.0,1.0,-3.0913357734680176,0.6034636497497559,2.4878721237182617,-0.0957589745521545,0.944275677204132,0.944275677204132,0.0,145.12420654296875,141.0,48290.0703125,0.0,2450.000732421875,1.0,280.6802673339844,283.7345275878906,295.02520751953125,298.21881103515625,293.1499938964844,293.1499938964844,280.3500061035156,35283.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962822556495667,1.0,0.0,0.0,3.786083936691284,3.786109209060669,9.564753327140352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7720.35888671875,0.0,1684.3466796875,1895.4371337890625,0.0,3368.9052734375,0.9353139400482178,1.0,0.0,3.0,1.0,0.0
12409140,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.7928560376167297,0.289913922548294,0.2635689675807953,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9990000128746032,0.6391175389289856,0.5579656362533569,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214660644531,0.9322481751441956,0.4722704291343689,0.3311702907085418,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8509853482246399,0.3623146712779999,0.3455509543418884,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.7413027286529541,0.2359600961208343,1.0749136209487915,285.2216491699219,284.95001220703125,297.05938720703125,291.9654846191406,297.2076721191406,297.2510986328125,285.2069091796875,1.0,0.5772589445114136,0.2894334197044372,0.2894334197044372,1.0,1.0,-3.08970594406128,0.6045534014701843,2.4851527214050293,-0.0940547063946724,0.9451744556427002,0.9451744556427002,0.0,145.38165283203125,141.0,49371.3515625,0.0,2448.258056640625,1.0,280.46270751953125,283.6047668457031,295.04180908203125,298.3907775878906,293.1499938964844,293.1499938964844,280.3500061035156,35391.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904685080051422,1.0,0.0,0.0,3.796997785568237,3.797023296356201,9.61997557169525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7568.16943359375,0.0,1698.205078125,1895.4371337890625,0.0,3447.216064453125,0.9378028512001038,1.0,0.0,3.0,1.0,0.0
12409200,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7930645942687988,0.2890448868274688,0.2628424167633056,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.9990000128746032,0.6364282965660095,0.5560014843940735,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.9338274598121644,0.4725862443447113,0.331446498632431,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8515565991401672,0.3617182970046997,0.3450505435466766,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7415586709976196,0.2353261113166809,1.072311520576477,285.1181030273437,284.95001220703125,297.04998779296875,291.9621887207031,297.197265625,297.2403564453125,285.1144104003906,1.0,0.5757510662078857,0.2899772822856903,0.2899772822856903,1.0,1.0,-3.083083152770996,0.6043035984039307,2.478779554367065,-0.0926989912986755,0.9451774954795836,0.9451774954795836,0.0,144.53582763671875,129.0,49663.35546875,0.0,2431.32666015625,1.0,280.38006591796875,283.5068664550781,295.0093994140625,298.293212890625,293.1499938964844,293.1499938964844,280.04998779296875,35541.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083251357078552,1.0,0.0,0.0,3.804403066635132,3.804428577423096,9.657536566010094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7878.0048828125,0.0,1708.254150390625,1895.4371337890625,0.0,3481.0537109375,0.9395790100097656,1.0,0.0,3.0,1.0,0.0
12409260,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7943872809410095,0.2882438898086548,0.2620660960674286,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.6342980265617371,0.5516746640205383,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9368987679481506,0.4729725122451782,0.3316714465618133,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8532455563545227,0.361145555973053,0.3444660305976867,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7427142858505249,0.2346848100423813,1.069263219833374,285.0042724609375,284.95001220703125,297.039794921875,291.95855712890625,297.1879577636719,297.2312927246094,284.9888000488281,1.0,0.5732946395874023,0.2906113862991333,0.2906113862991333,1.0,1.0,-3.0728578567504883,0.6033167839050293,2.469541072845459,-0.0913141593337059,0.9445317387580872,0.9445317387580872,0.0,142.8471221923828,129.0,50595.78515625,0.0,2403.319091796875,1.0,280.1620788574219,283.3705444335937,295.0251159667969,298.45660400390625,293.1499938964844,293.1499938964844,280.04998779296875,35655.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157387614250184,1.0,0.0,0.0,3.810305118560791,3.810330629348755,9.687523743195925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7705.42236328125,0.0,1716.248046875,1895.4371337890625,0.0,3549.782470703125,0.9409629702568054,1.0,0.0,3.0,1.0,0.0
12409320,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7965325117111206,0.2872503697872162,0.2611807286739349,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.6324648261070251,0.545508086681366,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9410710334777832,0.4731113910675049,0.3317855596542358,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8557982444763184,0.3603845238685608,0.3437560200691223,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7445680499076843,0.2339076250791549,1.065717697143555,284.8945007324219,284.95001220703125,297.028076171875,291.9543762207031,297.1771545410156,297.22076416015625,284.89031982421875,1.0,0.5700319409370422,0.2912454903125763,0.2912454903125763,1.0,1.0,-3.05940842628479,0.601465106010437,2.4579432010650635,-0.0900663360953331,0.9429811239242554,0.9429811239242554,0.0,140.5033416748047,117.0,50753.8046875,0.0,2366.10400390625,1.0,280.080078125,283.26885986328125,294.9919128417969,298.3487548828125,293.1499938964844,293.1499938964844,279.75,35813.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184030294418336,1.0,0.0,0.0,3.8126184940338135,3.812644004821777,9.69929146776849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8012.34814453125,0.0,1720.2725830078125,1895.4371337890625,0.0,3574.413330078125,0.9415982365608216,1.0,0.0,3.0,1.0,0.0
12409380,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.7995628714561462,0.2863316237926483,0.2602587044239044,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9990000128746032,0.6312916278839111,0.5375991463661194,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.9463661909103394,0.4733369052410126,0.3318649530410766,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.8592701554298401,0.359659880399704,0.3429837226867676,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.7471722960472107,0.2331544607877731,1.061911702156067,284.7753295898437,284.95001220703125,297.0149230957031,291.9496154785156,297.16668701171875,297.2110900878906,284.7592163085937,1.0,0.5660901069641113,0.2918796241283417,0.2918796241283417,1.0,1.0,-3.04338812828064,0.5989055633544922,2.4444825649261475,-0.0889837443828582,0.9407557249069214,0.9407557249069214,0.0,137.576416015625,117.0,51561.87109375,0.0,2321.470458984375,1.0,279.86199951171875,283.1289367675781,295.0063781738281,298.50396728515625,293.1499938964844,293.1499938964844,279.75,35935.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924833357334137,1.0,0.0,0.0,3.813295125961304,3.813320875167847,9.7027339052147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7823.15087890625,0.0,1722.0438232421875,1895.4371337890625,0.0,3633.69482421875,0.9418107271194458,1.0,0.0,3.0,1.0,0.0
12409440,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.8032538294792175,0.2852286696434021,0.2592409253120422,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.9990000128746032,0.6304736137390137,0.5283470153808594,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.9524381756782532,0.4733276963233948,0.3318482339382171,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614685058594,0.86347895860672,0.3587567806243896,0.3421032428741455,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.7503876686096191,0.2322917282581329,1.0577709674835205,284.6609191894531,284.95001220703125,297.0003662109375,291.9443359375,297.15484619140625,297.1999816894531,284.6563720703125,1.0,0.56156325340271,0.2925137281417846,0.2925137281417846,1.0,1.0,-3.024991035461426,0.5956850051879883,2.429306030273437,-0.0880191996693611,0.9376002550125122,0.9376002550125122,0.0,134.21279907226562,135.0,51605.4375,0.0,2270.7353515625,1.0,279.7802429199219,283.0247497558594,294.97265625,298.3873596191406,293.1499938964844,293.1499938964844,279.45001220703125,36104.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265933632850648,1.0,0.0,0.0,3.810158491134644,3.8101842403411865,9.686779094408848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8126.26318359375,0.0,1719.5758056640625,1895.4371337890625,0.0,3649.876708984375,0.9412270188331604,1.0,0.0,3.0,1.0,0.0
12409500,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.8026288151741028,0.2842473685741424,0.2583165466785431,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54522705078125,0.9990000128746032,0.6299068331718445,0.5276613235473633,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462341308594,0.9529438614845276,0.4734608232975006,0.3319014608860016,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.8631761074066162,0.3579379916191101,0.3412981629371643,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.7498605251312256,0.2315076887607574,1.0540838241577148,284.546630859375,284.95001220703125,296.98443603515625,291.93853759765625,297.1440124511719,297.1907043457031,284.5314636230469,1.0,0.5609031915664673,0.29314786195755,0.29314786195755,1.0,1.0,-3.017683506011963,0.5954791307449341,2.4222044944763184,-0.0869976058602333,0.9338885545730592,0.9338885545730592,0.0,133.70980834960938,135.0,52436.6171875,0.0,2255.048095703125,1.0,279.5625305175781,282.889892578125,294.98663330078125,298.5382995605469,293.1499938964844,293.1499938964844,279.45001220703125,36233.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321791529655457,1.0,0.0,0.0,3.805265188217163,3.805290937423706,9.661913509262376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7934.0068359375,0.0,1714.686279296875,1895.4371337890625,0.0,3701.09912109375,0.9401935935020448,1.0,0.0,3.0,1.0,0.0
12409560,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493103027344,0.7991939187049866,0.2831352949142456,0.2574164271354675,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482727050781,0.9990000128746032,0.628415584564209,0.532444179058075,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4484558105469,0.9498629570007324,0.4734296202659607,0.3319607973098755,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488525390625,0.8599494099617004,0.3569950759410858,0.3405113220214844,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4498291015625,0.7469245791435242,0.2306476235389709,1.0506322383880615,284.4485168457031,284.95001220703125,296.9672241210937,291.9322509765625,297.1321716308594,297.180419921875,284.446044921875,1.0,0.5618585348129272,0.2940128445625305,0.2940128445625305,1.0,1.0,-3.0173165798187256,0.5977433323860168,2.419573307037353,-0.0847546830773353,0.9294801950454712,0.9294801950454712,0.0,135.04620361328125,153.0,52637.65625,0.0,2261.261962890625,1.0,279.48004150390625,282.79852294921875,294.95556640625,298.4274597167969,293.1499938964844,293.1499938964844,279.1499938964844,36401.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335671067237854,1.0,0.0,0.0,3.796597480773926,3.7966229915618896,9.617947398510296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8257.3017578125,0.0,1705.58837890625,1895.4371337890625,0.0,3713.793701171875,0.9383708834648132,1.0,0.0,3.0,1.0,0.0
12409620,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.357177734375,0.7939801812171936,0.2821517586708069,0.2565847635269165,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3518981933594,0.9990000128746032,0.6260805726051331,0.5409429669380188,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529357910156,0.9443954825401306,0.4735626876354217,0.3320819139480591,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550109863281,0.8548948764801025,0.3561479151248932,0.3397771120071411,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3595886230469,0.7424765825271606,0.2298399657011032,1.047394871711731,284.3533020019531,284.95001220703125,296.9486999511719,291.92547607421875,297.1210327148437,297.17144775390625,284.3393859863281,1.0,0.5642058849334717,0.2948778569698334,0.2948778569698334,1.0,1.0,-3.021894693374634,0.6013999581336975,2.420494556427002,-0.0822125971317291,0.9246769547462464,0.9246769547462464,0.0,137.66213989257812,153.0,53578.38671875,0.0,2282.95068359375,1.0,279.2635498046875,282.6781616210937,294.97216796875,298.58935546875,293.1499938964844,293.1499938964844,279.1499938964844,36522.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391915202140808,1.0,0.0,0.0,3.786397933959961,3.786423444747925,9.566340395394946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8078.42626953125,0.0,1694.331298828125,1895.4371337890625,0.0,3765.091064453125,0.9361422061920166,1.0,0.0,3.0,1.0,0.0
12409680,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.7873134016990662,0.2810411751270294,0.2557609379291534,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2676696777344,0.9990000128746032,0.6224977374076843,0.5526223182678223,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.267822265625,0.9368562698364258,0.4735359847545624,0.332202136516571,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680969238281,0.8484213352203369,0.3551867306232452,0.3390484452247619,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2687683105469,0.7368382811546326,0.2289325594902038,1.044166088104248,284.2678527832031,284.95001220703125,296.9289855957031,291.918212890625,297.10791015625,297.16021728515625,284.266357421875,1.0,0.5676971673965454,0.2957428693771362,0.2957428693771362,1.0,1.0,-3.030324697494507,0.6061176061630249,2.4242069721221924,-0.0794228091835975,0.9191917181015016,0.9191917181015016,0.0,141.4093017578125,156.0,53855.16796875,0.0,2317.52783203125,1.0,279.1806945800781,282.596435546875,294.943603515625,298.487548828125,293.1499938964844,293.1499938964844,278.8500061035156,36689.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409704804420472,1.0,0.0,0.0,3.772397756576538,3.772423267364502,9.495727795183484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8417.2724609375,0.0,1678.98583984375,1895.4371337890625,0.0,3781.265380859375,0.933121621608734,1.0,0.0,3.0,1.0,0.0
12409740,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1839294433594,0.7819639444351196,0.2800373435020447,0.2549345195293426,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.178466796875,0.9990000128746032,0.618191123008728,0.5619227886199951,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1797180175781,0.9309529662132264,0.4736486077308655,0.332328736782074,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1817626953125,0.8433247208595276,0.3543072044849396,0.3383049070835113,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1863098144531,0.7322937846183777,0.2280369699001312,1.0406934022903442,284.1800231933594,284.95001220703125,296.9080810546875,291.9104919433594,297.09552001953125,297.1503295898437,284.1663818359375,1.0,0.5699584484100342,0.2966078817844391,0.2966078817844391,1.0,1.0,-3.03560757637024,0.6099753379821777,2.425632238388061,-0.076564997434616,0.9133123755455016,0.9133123755455016,0.0,144.4004669189453,156.0,54770.54296875,0.0,2342.6005859375,1.0,278.9652709960937,282.4823608398437,294.96002197265625,298.653076171875,293.1499938964844,293.1499938964844,278.8500061035156,36809.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469385743141174,1.0,0.0,0.0,3.7568535804748535,3.7568788528442383,9.41763460104994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8237.751953125,0.0,1661.56591796875,1895.4371337890625,0.0,3835.341064453125,0.9296995401382446,1.0,0.0,3.0,1.0,0.0
12409800,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951538085937,0.7770981192588806,0.2788810133934021,0.2540478110313415,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.09423828125,0.9990000128746032,0.6132699847221375,0.5703241229057312,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0944519042969,0.9256588220596312,0.4735640585422516,0.3323959410190582,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09478759765625,0.838753342628479,0.3532938957214355,0.3375018239021301,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955810546875,0.728118896484375,0.2270116955041885,1.0368369817733765,284.094482421875,284.95001220703125,296.88604736328125,291.90234375,297.08209228515625,297.13934326171875,284.0925598144531,1.0,0.571985125541687,0.2974728643894195,0.2974728643894195,1.0,1.0,-3.039123773574829,0.6133597493171692,2.4257640838623047,-0.0738885328173637,0.906669020652771,0.906669020652771,0.0,147.08824157714844,159.0,54960.375,0.0,2362.946044921875,1.0,278.882080078125,282.4009094238281,294.9297790527344,298.5480651855469,293.1499938964844,293.1499938964844,278.54998779296875,36992.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489202499389648,1.0,0.0,0.0,3.737410545349121,3.737435579299927,9.32040734369366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8573.80859375,0.0,1640.2135009765625,1895.4371337890625,0.0,3853.2294921875,0.9254425168037416,1.0,0.0,3.0,1.0,0.0
12409860,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108337402344,0.7724218964576721,0.2778291702270508,0.2531709969043731,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.9990000128746032,0.6082117557525635,0.577580988407135,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065612792969,0.9205875396728516,0.4736094772815704,0.3324729204177856,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.8343678116798401,0.3523628711700439,0.3367006480693817,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01318359375,0.7240156531333923,0.226001888513565,1.032798171043396,284.0068664550781,284.95001220703125,296.8629150390625,291.8937683105469,297.0697326660156,297.1301574707031,283.99322509765625,1.0,0.5737547874450684,0.2980186343193054,0.2980186343193054,1.0,1.0,-3.041079521179199,0.6154789328575134,2.425600528717041,-0.072051353752613,0.8996319770812988,0.8996319770812988,0.0,149.70985412597656,159.0,55785.98046875,0.0,2380.116943359375,1.0,278.6677551269531,282.2890319824219,294.94287109375,298.7054748535156,293.1499938964844,293.1499938964844,278.54998779296875,37123.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547318816184998,1.0,0.0,0.0,3.715822696685791,3.7158477306365967,9.213046610057064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8384.744140625,0.0,1616.1944580078125,1895.4371337890625,0.0,3905.48876953125,0.9207133054733276,1.0,0.0,3.0,1.0,0.0
12409920,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139709472656,0.7649419903755188,0.2765746712684631,0.2523054182529449,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.9918354153633118,0.6033284664154053,0.5741711258888245,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130554199219,0.9117105007171632,0.4734036922454834,0.332543134689331,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134826660156,0.8271504640579224,0.3512524366378784,0.3359184861183166,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91455078125,0.7173190712928772,0.2248321622610092,1.028780817985535,283.9131164550781,284.95001220703125,296.8387451171875,291.8847961425781,297.0560302734375,297.119384765625,283.91021728515625,1.0,0.5746605396270752,0.2985644042491913,0.2985644042491913,1.0,1.0,-3.0297117233276367,0.6138351559638977,2.415876626968384,-0.0703383833169937,0.8917051553726196,0.8917051553726196,0.0,154.00399780273438,162.0,55779.27734375,0.0,2381.862060546875,1.0,278.58319091796875,282.20172119140625,294.9101257324219,298.59051513671875,293.1499938964844,293.1499938964844,278.8500061035156,37332.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564180374145508,1.0,0.0,0.0,3.690097332000733,3.69012188911438,9.085920851248376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7709.72216796875,0.0,1588.3179931640625,1895.4371337890625,0.0,3920.59228515625,0.9150559306144714,1.0,0.0,3.0,1.0,0.0
12409980,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.971435546875,0.7590268850326538,0.2755529582500458,0.2513953447341919,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9768981933594,0.9846789240837096,0.59969562292099,0.5703102350234985,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97564697265625,0.9051666855812072,0.4735011756420135,0.3325836062431335,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9735717773437,0.8214120268821716,0.3503325283527374,0.3350826203823089,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691467285156,0.7116621732711792,0.2237835377454757,1.0244187116622925,283.9753112792969,284.95001220703125,296.8135986328125,291.8753967285156,297.044677734375,297.112060546875,283.9888000488281,1.0,0.5752019882202148,0.2991101741790771,0.2991101741790771,1.0,1.0,-3.018336534500122,0.6122351884841919,2.4061012268066406,-0.0699098110198974,0.8856724500656128,0.8856724500656128,0.0,157.3479766845703,162.0,54573.18359375,0.0,2377.800537109375,1.0,278.7691955566406,282.2959899902344,294.8201904296875,298.2536315917969,293.1499938964844,293.1499938964844,278.8500061035156,37407.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468334317207336,1.0,0.0,0.0,3.662564754486084,3.662589311599731,8.950842698141059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7771.1962890625,0.0,1557.7618408203125,1895.4371337890625,0.0,3834.390625,0.9090731143951416,1.0,0.0,3.0,1.0,0.0
12410040,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680847167969,0.7551514506340027,0.275136798620224,0.2508710920810699,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694580078125,0.9794685244560242,0.5974005460739136,0.5676788091659546,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06915283203125,0.901310920715332,0.4743495881557464,0.3330098986625671,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0686340332031,0.8175362944602966,0.3499517142772674,0.3345904946327209,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06744384765625,0.7075582146644592,0.2231413573026657,1.021165370941162,284.0690612792969,284.95001220703125,296.7874755859375,291.8656311035156,297.038818359375,297.112060546875,284.0721435546875,1.0,0.5756239891052246,0.299655944108963,0.299655944108963,1.0,1.0,-3.010542631149292,0.6116002202033997,2.398942232131958,-0.0688937529921531,0.88081294298172,0.88081294298172,0.0,159.7369384765625,165.0,53980.73046875,0.0,2375.8291015625,1.0,278.8517150878906,282.3910217285156,294.8050842285156,298.25262451171875,293.1499938964844,293.1499938964844,279.1499938964844,37362.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399287700653076,1.0,0.0,0.0,3.638026237487793,3.638050317764282,8.831306672618666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7422.12841796875,0.0,1530.047119140625,1895.4371337890625,0.0,3771.797119140625,0.903515100479126,1.0,0.0,3.0,1.0,0.0
12410100,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654663085937,0.7527122497558594,0.2749491930007934,0.250660628080368,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17156982421875,0.9757909178733826,0.5956800580024719,0.5658614039421082,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17022705078125,0.8991485834121704,0.475458413362503,0.3337309658527374,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678771972656,0.8150250315666199,0.349814772605896,0.3344114124774933,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1628723144531,0.7047923803329468,0.222735971212387,1.0191413164138794,284.1697998046875,284.95001220703125,296.7604675292969,291.8554992675781,297.0350036621094,297.1150207519531,284.18487548828125,1.0,0.5760966539382935,0.3002017140388489,0.3002017140388489,1.0,1.0,-3.0063178539276123,0.6119466423988342,2.394371032714844,-0.0676274597644805,0.8764957785606384,0.8764957785606384,0.0,161.4304656982422,165.0,52813.921875,0.0,2376.799560546875,1.0,279.0615539550781,282.5180358886719,294.7657775878906,298.0361328125,293.1499938964844,293.1499938964844,279.1499938964844,37326.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296004176139832,1.0,0.0,0.0,3.612938642501831,3.612962484359741,8.709925509720051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7542.47802734375,0.0,1502.1461181640625,1895.4371337890625,0.0,3677.477783203125,0.8979750871658325,1.0,0.0,3.0,1.0,0.0
12410160,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.7512783408164978,0.275126963853836,0.2507160305976867,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27783203125,0.9732497930526732,0.5946077108383179,0.5646255612373352,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774963378906,0.898152232170105,0.477016419172287,0.3347053825855255,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2768859863281,0.8135011792182922,0.3500403165817261,0.3345128893852234,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754821777344,0.7030606865882874,0.2226462066173553,1.0182939767837524,284.27740478515625,284.95001220703125,296.73260498046875,291.84503173828125,297.0342712402344,297.1221923828125,284.2811279296875,1.0,0.576695442199707,0.3009386956691742,0.3009386956691742,1.0,1.0,-3.005166292190552,0.613642156124115,2.391524314880371,-0.0657173842191696,0.8731639981269836,0.8731639981269836,0.0,162.65126037597656,168.0,52309.6953125,0.0,2380.94873046875,1.0,279.15057373046875,282.6237487792969,294.7801513671875,298.0968933105469,293.1499938964844,293.1499938964844,279.45001220703125,37204.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239752888679504,1.0,0.0,0.0,3.5915415287017822,3.5915651321411133,8.607064501120476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7236.7001953125,0.0,1477.964111328125,1895.4371337890625,0.0,3625.798583984375,0.893089234828949,1.0,0.0,3.0,1.0,0.0
12410220,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768920898437,0.7503305673599243,0.2753568291664123,0.2509261071681976,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3830261230469,0.9712688326835632,0.5936828851699829,0.5637160539627075,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817443847656,0.8977068066596985,0.4786255359649658,0.3358206152915954,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8124746680259705,0.3503589928150177,0.3348001837730407,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742370605469,0.7018907070159912,0.222688615322113,1.018352508544922,284.3812561035156,284.95001220703125,296.70391845703125,291.834228515625,297.0337829589844,297.1299133300781,284.3965759277344,1.0,0.5774392485618591,0.3016756474971771,0.3016756474971771,1.0,1.0,-3.00607967376709,0.6159442663192749,2.3901355266571045,-0.0636020526289939,0.870292067527771,0.870292067527771,0.0,163.68405151367188,168.0,51247.1484375,0.0,2387.9013671875,1.0,279.35894775390625,282.7510681152344,294.7530517578125,297.9146423339844,293.1499938964844,293.1499938964844,279.45001220703125,37119.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152690768241882,1.0,0.0,0.0,3.570756673812866,3.570780038833618,8.50773233196378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7361.2490234375,0.0,1454.9742431640625,1895.4371337890625,0.0,3545.436279296875,0.8884454369544983,1.0,0.0,3.0,1.0,0.0
12410280,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898681640625,0.7497723698616028,0.2758324444293976,0.2512823045253753,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4915771484375,0.9697380065917968,0.593145489692688,0.5630803108215332,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912414550781,0.8977071046829224,0.4805490672588348,0.3370798528194427,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4905700683594,0.8118477463722229,0.3509258031845093,0.3352565467357635,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4890441894531,0.7011703252792358,0.2229528427124023,1.0192075967788696,284.4911193847656,284.95001220703125,296.6744689941406,291.8230895996094,297.0350952148437,297.1402282714844,284.49517822265625,1.0,0.5783432722091675,0.30241259932518,0.30241259932518,1.0,1.0,-3.008829116821289,0.6187624931335449,2.390066623687744,-0.0614093020558357,0.8684133291244507,0.8684133291244507,0.0,164.57977294921875,171.0,50819.71484375,0.0,2397.521240234375,1.0,279.4490661621094,282.8578796386719,294.770751953125,297.98858642578125,293.1499938964844,293.1499938964844,279.75,36957.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110990166664124,1.0,0.0,0.0,3.5543620586395264,3.5543854236602783,8.429787499153463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7078.177734375,0.0,1436.3260498046875,1895.4371337890625,0.0,3506.800537109375,0.8846331834793091,1.0,0.0,3.0,1.0,0.0
12410340,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.7493273019790649,0.27628293633461,0.2517132759094238,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970764160156,0.9683253169059752,0.5925996899604797,0.5625855922698975,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8978201746940613,0.4824369251728058,0.3384093344211578,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.8113447427749634,0.3515042066574096,0.3358156383037567,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58837890625,0.7006319165229797,0.2232746481895446,1.0206358432769775,284.5953369140625,284.95001220703125,296.644287109375,291.8116760253906,297.03564453125,297.1497497558594,284.6105651855469,1.0,0.5793951153755188,0.303149551153183,0.303149551153183,1.0,1.0,-3.0127387046813965,0.6219075322151184,2.390831232070923,-0.0590977817773819,0.8669764399528503,0.8669764399528503,0.0,165.49330139160156,171.0,49834.74609375,0.0,2409.37841796875,1.0,279.65673828125,282.9839172363281,294.741943359375,297.81378173828125,293.1499938964844,293.1499938964844,279.75,36839.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035080671310424,1.0,0.0,0.0,3.539003849029541,3.539026975631714,8.357094998245884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7203.3447265625,0.0,1419.242919921875,1895.4371337890625,0.0,3436.26220703125,0.8811824917793274,1.0,0.0,3.0,1.0,0.0
12410400,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.7490589618682861,0.2769408226013183,0.2522443830966949,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.96710205078125,0.5923459529876709,0.5622536540031433,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.8981250524520874,0.4845861792564392,0.339839220046997,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.8110170364379883,0.352274626493454,0.3364848792552948,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.7003060579299927,0.2237614095211029,1.0225924253463743,284.705322265625,284.95001220703125,296.61346435546875,291.7999572753906,297.0372314453125,297.1607971191406,284.7094116210937,1.0,0.580592691898346,0.3038865327835083,0.3038865327835083,1.0,1.0,-3.017849922180176,0.6253966689109802,2.392453193664551,-0.0567459799349308,0.8665268421173096,0.8665268421173096,0.0,166.38502502441406,174.0,49463.75390625,0.0,2423.37109375,1.0,279.748291015625,283.09051513671875,294.75714111328125,297.8887634277344,293.1499938964844,293.1499938964844,280.04998779296875,36650.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001869559288025,1.0,0.0,0.0,3.5283188819885254,3.5283420085906982,8.306708423333475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6938.08203125,0.0,1406.66162109375,1895.4371337890625,0.0,3405.3271484375,0.8786473274230957,1.0,0.0,3.0,1.0,0.0
12410460,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.7487939596176147,0.2775473296642303,0.2528270483016968,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.9658518433570862,0.5920268893241882,0.5619969964027405,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.8984058499336243,0.4866641163825989,0.3413122296333313,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8106873035430908,0.3530182540416717,0.3372167348861694,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.7000225186347961,0.2242637574672699,1.0249186754226685,284.8072814941406,284.95001220703125,296.5819702148437,291.7879943847656,297.03790283203125,297.1708679199219,284.8222961425781,1.0,0.581916868686676,0.3044444322586059,0.3044444322586059,1.0,1.0,-3.023689031600952,0.62862628698349,2.3950626850128174,-0.0547690168023109,0.8664825558662415,0.8664825558662415,0.0,167.35301208496094,174.0,48538.703125,0.0,2439.1484375,1.0,279.9552001953125,283.2133483886719,294.7256164550781,297.7167358398437,293.1499938964844,293.1499938964844,280.04998779296875,36517.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932298421859741,1.0,0.0,0.0,3.519247770309448,3.519270658493042,8.264051416517759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7062.3076171875,0.0,1396.23876953125,1895.4371337890625,0.0,3340.399169921875,0.8765511512756348,1.0,0.0,3.0,1.0,0.0
12410520,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7486273646354675,0.2783294320106506,0.2534836232662201,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9647008776664734,0.5919598340988159,0.5618578791618347,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8987907767295837,0.4889768958091736,0.3428643345832824,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8104511499404907,0.3539246320724487,0.338027685880661,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6998569369316101,0.2248980104923248,1.0276108980178833,284.9155578613281,284.95001220703125,296.5499267578125,291.7757568359375,297.0394897460937,297.18231201171875,284.91949462890625,1.0,0.5833612680435181,0.305002361536026,0.305002361536026,1.0,1.0,-3.0303850173950195,0.6320722699165344,2.398312568664551,-0.0528051890432834,0.8674168586730957,0.8674168586730957,0.0,168.3314971923828,177.0,48215.90234375,0.0,2456.6328125,1.0,280.04766845703125,283.318115234375,294.7387390136719,297.7917175292969,293.1499938964844,293.1499938964844,280.3500061035156,36316.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903986811637878,1.0,0.0,0.0,3.514876127243042,3.5148987770080566,8.243532079177385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6811.2060546875,0.0,1390.2481689453125,1895.4371337890625,0.0,3313.935791015625,0.8754116892814636,1.0,0.0,3.0,1.0,0.0
12410580,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7484205365180969,0.2790387868881225,0.2541695237159729,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9634788036346436,0.5918042659759521,0.5617671012878418,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8991098999977112,0.4912005066871643,0.3444456756114959,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8101716041564941,0.3547847270965576,0.3388800024986267,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6996808052062988,0.2255241274833679,1.0305522680282593,285.01483154296875,284.95001220703125,296.517333984375,291.7632751464844,297.0400085449219,297.1924743652344,285.0295104980469,1.0,0.5849066376686096,0.305560290813446,0.305560290813446,1.0,1.0,-3.037562370300293,0.6356585025787354,2.4019038677215576,-0.0507643483579158,0.8687307238578796,0.8687307238578796,0.0,169.39743041992188,177.0,47339.6328125,0.0,2475.537841796875,1.0,280.2543334960937,283.43780517578125,294.70526123046875,297.621826171875,293.1499938964844,293.1499938964844,280.3500061035156,36177.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838070631027222,1.0,0.0,0.0,3.51225209236145,3.512274742126465,8.231228321164963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6935.0908203125,0.0,1386.5240478515625,1895.4371337890625,0.0,3252.24755859375,0.874739408493042,1.0,0.0,3.0,1.0,0.0
12410640,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.7482870221138,0.2799082696437835,0.2549125850200653,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.9623347520828248,0.5918814539909363,0.5617731809616089,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.8995110988616943,0.4936454594135284,0.3460949957370758,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.809963047504425,0.3557924926280975,0.3397949337959289,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6995900273323059,0.2262637317180633,1.033765196800232,285.1205139160156,284.95001220703125,296.4842529296875,291.7506103515625,297.0413513183594,297.203857421875,285.12420654296875,1.0,0.5865479707717896,0.3061182200908661,0.3061182200908661,1.0,1.0,-3.045405149459839,0.6394410133361816,2.405964136123657,-0.0487156808376312,0.8710047602653503,0.8710047602653503,0.0,170.474365234375,180.0,47059.40234375,0.0,2495.834228515625,1.0,280.3472595214844,283.5399780273437,294.71728515625,297.697509765625,293.1499938964844,293.1499938964844,280.6499938964844,35975.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812996745109558,1.0,0.0,0.0,3.514277458190918,3.514300346374512,8.240724582719849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6695.36962890625,0.0,1387.1710205078125,1895.4371337890625,0.0,3228.759521484375,0.8750213384628296,1.0,0.0,3.0,1.0,0.0
