time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410700,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.7481055855751038,0.2806951105594635,0.2556740343570709,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.9611157774925232,0.5918588042259216,0.5618140697479248,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.8998424410820007,0.4959912300109863,0.347765564918518,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8097048997879028,0.356743723154068,0.3407396376132965,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.6994739174842834,0.2269817888736724,1.0371568202972412,285.2171630859375,284.95001220703125,296.4507141113281,291.7377014160156,297.04150390625,297.2138366699219,285.2315368652344,1.0,0.5882686376571655,0.3066761195659637,0.3066761195659637,1.0,1.0,-3.053591728210449,0.6433261036872864,2.410265684127808,-0.0465981066226959,0.8736416697502136,0.8736416697502136,0.0,171.63217163085938,180.0,46221.36328125,0.0,2517.292724609375,1.0,280.5541687011719,283.6568908691406,294.6824645996094,297.5294494628906,293.1499938964844,293.1499938964844,280.6499938964844,35837.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749451637268066,1.0,0.0,0.0,3.5180203914642334,3.518043041229248,8.258286925411085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6819.5537109375,0.0,1390.05908203125,1895.4371337890625,0.0,3169.192626953125,0.8757657408714294,1.0,0.0,3.0,1.0,0.0
12410760,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.7479903697967529,0.2816327214241028,0.2564827799797058,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.9599727392196656,0.5920559167861938,0.5619383454322815,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.9002513885498047,0.4985487461090088,0.349496066570282,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.8095123171806335,0.3578326404094696,0.3417364358901977,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.6994312405586243,0.2278019189834594,1.0407614707946775,285.32061767578125,284.95001220703125,296.4167785644531,291.7246398925781,297.0424194335937,297.2249755859375,285.32403564453125,1.0,0.5900659561157227,0.3071301281452179,0.3071301281452179,1.0,1.0,-3.062323093414306,0.6470990777015686,2.415224075317383,-0.0447546653449535,0.8772220611572266,0.8772220611572266,0.0,172.7940216064453,183.0,45976.55078125,0.0,2539.91650390625,1.0,280.6477355957031,283.7569274902344,294.6935119628906,297.6058044433594,293.1499938964844,293.1499938964844,280.95001220703125,35641.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726630806922913,1.0,0.0,0.0,3.5262153148651123,3.526237964630127,8.296806299767923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6589.59765625,0.0,1397.17431640625,1895.4371337890625,0.0,3147.790283203125,0.8774297833442688,1.0,0.0,3.0,1.0,0.0
12410820,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7478397488594055,0.2824873328208923,0.2573072612285614,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.9587743878364564,0.5921531915664673,0.5620944499969482,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.900608479976654,0.5010069012641907,0.3512464463710785,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.8092830777168274,0.3588618040084839,0.3427580893039703,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.6993702054023743,0.228595569729805,1.0445104837417605,285.4145202636719,284.95001220703125,296.3824768066406,291.7113952636719,297.0422058105469,297.2346496582031,285.4285583496094,1.0,0.5919267535209656,0.3075841069221496,0.3075841069221496,1.0,1.0,-3.07134222984314,0.6509393453598022,2.420402765274048,-0.0428670793771743,0.8811458349227905,0.8811458349227905,0.0,174.02157592773438,183.0,45169.65234375,0.0,2563.54833984375,1.0,280.85479736328125,283.87115478515625,294.6580505371094,297.4397888183594,293.1499938964844,293.1499938964844,280.95001220703125,35510.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664895296096802,1.0,0.0,0.0,3.5360286235809326,3.5360515117645264,8.343050126313756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6714.0302734375,0.0,1406.4830322265625,1895.4371337890625,0.0,3089.879150390625,0.8795309662818909,1.0,0.0,3.0,1.0,0.0
12410880,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.7477666139602661,0.2834910452365875,0.2581777274608612,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.9576709270477296,0.5924664735794067,0.5623316168785095,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143737792969,0.901058554649353,0.5036752223968506,0.3530560135841369,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.8091307878494263,0.3600245416164398,0.3438279330730438,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.699390172958374,0.2294873148202896,1.0484507083892822,285.51422119140625,284.95001220703125,296.3478698730469,291.697998046875,297.0427551269531,297.2454833984375,285.5174560546875,1.0,0.593851625919342,0.3080381155014038,0.3080381155014038,1.0,1.0,-3.080869674682617,0.6549322009086609,2.42593765258789,-0.0409817174077034,0.8859845995903015,0.8859845995903015,0.0,175.2396240234375,186.0,44986.09765625,0.0,2588.237060546875,1.0,280.9469909667969,283.9692077636719,294.6695556640625,297.5189208984375,293.1499938964844,293.1499938964844,281.25,35322.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864460825920105,1.0,0.0,0.0,3.5497360229492188,3.5497589111328125,8.40785844502534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6491.97119140625,0.0,1419.5277099609375,1895.4371337890625,0.0,3070.847412109375,0.8824836611747742,1.0,0.0,3.0,1.0,0.0
12410940,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.7476506233215332,0.2844025790691376,0.2590562999248504,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.9565058946609496,0.592668354511261,0.5625894069671631,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.9014492034912108,0.5062323808670044,0.3548774421215057,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.8089349269866943,0.3611190021038055,0.3449142277240753,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.6993833780288696,0.2303446680307388,1.0525023937225342,285.6063842773437,284.95001220703125,296.31298828125,291.6844787597656,297.0421142578125,297.2547912597656,285.6200256347656,1.0,0.5958278179168701,0.3084920942783355,0.3084920942783355,1.0,1.0,-3.0906035900115967,0.6589884757995605,2.431615114212036,-0.039036352187395,0.8911690711975098,0.8911690711975098,0.0,176.52130126953125,186.0,44245.58203125,0.0,2613.79443359375,1.0,281.1557922363281,284.08599853515625,294.6330871582031,297.3549194335937,293.1499938964844,293.1499938964844,281.25,35207.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584442734718323,1.0,0.0,0.0,3.5652899742126465,3.56531310081482,8.48170202516485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6622.36767578125,0.0,1435.159912109375,1895.4371337890625,0.0,3014.415283203125,0.8858327865600586,1.0,0.0,3.0,1.0,0.0
12411000,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.7476139664649963,0.285458356142044,0.2599771320819855,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.9554429650306702,0.5930784940719604,0.5629228353500366,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007751464844,0.9019370675086976,0.5089943408966064,0.3567550778388977,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.808819591999054,0.3623426854610443,0.3460449278354645,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.6994572877883911,0.2312947511672973,1.056721329689026,285.7006225585937,284.95001220703125,296.2779235839844,291.6708374023437,297.0422668457031,297.2652282714844,285.7035522460937,1.0,0.5978577136993408,0.3089460730552673,0.3089460730552673,1.0,1.0,-3.1007981300354004,0.663184404373169,2.4376137256622314,-0.0370967201888561,0.8971953392028809,0.8971953392028809,0.0,177.78567504882812,189.0,44092.5703125,0.0,2640.305908203125,1.0,281.2470703125,284.1811828613281,294.6457214355469,297.4393310546875,293.1499938964844,293.1499938964844,281.54998779296875,35037.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568031787872314,1.0,0.0,0.0,3.584070205688477,3.5840935707092285,8.571292369197181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6405.3076171875,0.0,1453.9774169921875,1895.4371337890625,0.0,2999.02685546875,0.8899394869804382,1.0,0.0,3.0,1.0,0.0
12411060,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.747530460357666,0.2864190638065338,0.2609001398086548,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.954316020011902,0.5933744311332703,0.5632686614990234,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.9023621082305908,0.511641800403595,0.3586389422416687,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79022216796875,0.8086578249931335,0.363495260477066,0.3471865057945251,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.6994988322257996,0.2322061955928802,1.061023235321045,285.7919006347656,284.95001220703125,296.2426452636719,291.6571044921875,297.0411682128906,297.2740783691406,285.8053283691406,1.0,0.5999286770820618,0.3093264698982239,0.3093264698982239,1.0,1.0,-3.111133813858032,0.6672278642654419,2.44390606880188,-0.0352987349033355,0.9036067724227904,0.9036067724227904,0.0,179.11050415039062,189.0,43368.203125,0.0,2667.570068359375,1.0,281.4573059082031,284.2978210449219,294.6083679199219,297.2760009765625,293.1499938964844,293.1499938964844,281.54998779296875,34938.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510289788246155,1.0,0.0,0.0,3.60448956489563,3.604513168334961,8.669236990499485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6537.6650390625,0.0,1475.2767333984375,1895.4371337890625,0.0,2944.909423828125,0.8943994045257568,1.0,0.0,3.0,1.0,0.0
12411120,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.7475408315658569,0.2875283658504486,0.2618677616119385,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.9533137679100036,0.5938829183578491,0.5636932849884033,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.902903378009796,0.5145002007484436,0.360582023859024,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.8085923194885254,0.3647803366184234,0.3483740985393524,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.6996330618858337,0.2332112789154052,1.0654884576797483,285.8839416503906,284.95001220703125,296.207275390625,291.643310546875,297.0409851074219,297.2841796875,285.88671875,1.0,0.6020473837852478,0.309706836938858,0.309706836938858,1.0,1.0,-3.1219375133514404,0.6713986992835999,2.4505388736724854,-0.0335220173001289,0.910833179950714,0.910833179950714,0.0,180.4051971435547,192.0,43238.5234375,0.0,2695.7646484375,1.0,281.54736328125,284.39031982421875,294.6208190917969,297.3617248535156,293.1499938964844,293.1499938964844,281.25,34787.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496477603912354,1.0,0.0,0.0,3.627629041671753,3.627652645111084,8.780900202509656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7035.90771484375,0.0,1499.40625,1895.4371337890625,0.0,2931.9716796875,0.8995190262794495,1.0,0.0,3.0,1.0,0.0
12411180,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271484375,0.7474488019943237,0.2883806824684143,0.2628146111965179,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223571777344,0.9521770477294922,0.5940607190132141,0.5640971064567566,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.903316855430603,0.5170266032218933,0.362506628036499,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8084253668785095,0.3658571541309356,0.3495522439479828,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.6996829509735107,0.2340859621763229,1.0699703693389893,285.8236083984375,284.95001220703125,296.1718139648437,291.62945556640625,297.038330078125,297.2911376953125,285.8111877441406,1.0,0.6041926741600037,0.3100872337818146,0.3100872337818146,1.0,1.0,-3.132683753967285,0.6755562424659729,2.457127571105957,-0.0316759534180164,0.9162033200263976,0.9162033200263976,0.0,181.7887115478516,192.0,44273.4765625,0.0,2724.488037109375,1.0,281.3648986816406,284.2963256835937,294.706298828125,297.672607421875,293.1499938964844,293.1499938964844,281.25,34769.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623034358024597,1.0,0.0,0.0,3.651342868804932,3.651366710662842,8.896076906239614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6977.466796875,0.0,1525.4552001953125,1895.4371337890625,0.0,3050.60986328125,0.9047083258628844,1.0,0.0,3.0,1.0,0.0
12411240,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.7462987303733826,0.2886008620262146,0.2633397281169891,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.9496837854385376,0.5934379696846008,0.5639284253120422,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.902481973171234,0.5187875628471375,0.364017903804779,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8071984052658081,0.3663887977600097,0.3503607213497162,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.6987558007240295,0.2345737367868423,1.0732991695404053,285.7353515625,284.95001220703125,296.13629150390625,291.61553955078125,297.0301208496094,297.2908630371094,285.73260498046875,1.0,0.6061721444129944,0.3104676008224487,0.3104676008224487,1.0,1.0,-3.139913320541382,0.6787127256393433,2.461200714111328,-0.029967576265335,0.9204833507537842,0.9204833507537842,0.0,183.7195281982422,195.0,44749.578125,0.0,2749.259765625,1.0,281.2813720703125,284.200927734375,294.7023620605469,297.6547546386719,293.1499938964844,293.1499938964844,280.95001220703125,34842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722190856933594,1.0,0.0,0.0,3.6715710163116455,3.671595096588135,8.994916811388975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7266.8212890625,0.0,1548.58984375,1895.4371337890625,0.0,3143.6259765625,0.9093751311302184,1.0,0.0,3.0,1.0,0.0
12411300,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399230957031,0.7444167733192444,0.2885554730892181,0.263506680727005,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.9462515115737916,0.5925050973892212,0.5632987022399902,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.9008338451385498,0.5202887654304504,0.3652208149433136,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.8052059412002563,0.3666614294052124,0.3508310616016388,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423034667969,0.6971068382263184,0.2348411679267883,1.0754090547561646,285.635986328125,284.95001220703125,296.1007995605469,291.6015930175781,297.0198669433594,297.2879638671875,285.6221923828125,1.0,0.6079204082489014,0.3108479678630829,0.3108479678630829,1.0,1.0,-3.1439108848571777,0.6809525489807129,2.462958335876465,-0.0285144001245498,0.9241853952407836,0.9241853952407836,0.0,185.9673309326172,195.0,45835.64453125,0.0,2769.3291015625,1.0,281.0682983398437,284.0700988769531,294.7191162109375,297.8415832519531,293.1499938964844,293.1499938964844,280.95001220703125,34914.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885432243347168,1.0,0.0,0.0,3.6918675899505615,3.69189190864563,9.094640063267434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7137.84423828125,0.0,1572.0347900390625,1895.4371337890625,0.0,3267.4658203125,0.913874626159668,1.0,0.0,3.0,1.0,0.0
12411360,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596923828125,0.7418257594108582,0.2881357669830322,0.2633735537528991,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.9418312907218932,0.5911077857017517,0.5622779130935669,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.8983581066131592,0.5213655233383179,0.3661636710166931,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.8024287223815918,0.3665755093097687,0.3510025143623352,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596618652344,0.6947137713432312,0.2348187565803527,1.0763925313949585,285.5597839355469,284.95001220703125,296.0653686523437,291.5876770019531,296.8760986328125,297.2812194824219,285.5604553222656,1.0,0.6093180775642395,0.4486783742904663,0.4486783742904663,0.800000011920929,1.0,-3.145057201385498,1.0613142251968384,2.083743095397949,0.3513814508914947,0.9273700714111328,0.9273700714111328,0.0,188.6736297607422,198.0,47198.08984375,0.0,2784.004638671875,1.0,280.9815673828125,284.0208435058594,294.6761779785156,297.7682189941406,293.1499938964844,293.1499938964844,280.6499938964844,35030.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931955695152283,1.0,0.0,0.0,3.7088003158569336,3.708824634552002,9.178256732411684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7492.0087890625,0.0,1592.202392578125,1895.4371337890625,0.0,3340.0791015625,0.9177872538566588,1.0,0.0,3.0,1.0,0.0
12411420,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.7394670248031616,0.2877984344959259,0.263132780790329,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50341796875,0.937764286994934,0.5898367166519165,0.561137855052948,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.8962389826774597,0.5225980281829834,0.3670455515384674,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.7999066710472107,0.3665159940719604,0.3510347008705139,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.6924893856048584,0.2347670346498489,1.0766820907592771,285.50445556640625,284.95001220703125,296.030029296875,291.5737609863281,296.7082214355469,297.2758483886719,285.49395751953125,1.0,0.6105234026908875,0.5865088105201721,0.5865088105201721,0.6000000238418579,1.0,-3.144843339920044,1.4475769996643066,1.6972662210464478,0.7373085618019104,0.9306390881538392,0.9306390881538392,0.0,191.0659637451172,198.0,49448.171875,0.0,2795.44287109375,1.0,280.7666320800781,283.9648742675781,294.6920471191406,297.9942932128906,293.1499938964844,293.1499938964844,280.6499938964844,35084.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906204879283905,1.0,0.0,0.0,3.7257142066955566,3.725738763809204,9.262161597689555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7459.85595703125,0.0,1612.0516357421875,1895.4371337890625,0.0,3461.3505859375,0.9215937852859496,1.0,0.0,3.0,1.0,0.0
12411480,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.7374681830406189,0.2873234748840332,0.2628253400325775,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.934252142906189,0.5883855819702148,0.5599158406257629,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8946155309677124,0.5236544013023376,0.3678752779960632,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7977921366691589,0.3663086891174316,0.3509708940982818,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.6905879974365234,0.2345884144306183,1.076485514640808,285.4576721191406,284.95001220703125,295.99481201171875,291.5599060058594,296.4786376953125,297.26922607421875,285.4595031738281,1.0,0.6116461753845215,0.7243391871452332,0.7243391871452332,0.4000000059604645,1.0,-3.1436924934387207,1.972352385520935,1.1713402271270752,1.2614089250564575,0.9334630370140076,0.9334630370140076,0.0,193.10626220703125,201.0,51326.921875,0.0,2805.308837890625,1.0,280.68121337890625,283.9553527832031,294.6645202636719,297.980712890625,293.1499938964844,293.1499938964844,280.3500061035156,35175.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163394570350648,1.0,0.0,0.0,3.739886283874512,3.7399110794067374,9.332759418612112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7899.435546875,0.0,1629.1671142578125,1895.4371337890625,0.0,3555.339111328125,0.9248994588851928,1.0,0.0,3.0,1.0,0.0
12411540,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.7359796166419983,0.287021666765213,0.2625415027141571,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.9315168261528016,0.5871581435203552,0.5587337017059326,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.893666684627533,0.524938702583313,0.3687402307987213,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.7962477803230286,0.3662245273590088,0.3508979380130768,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.6891665458679199,0.2344754040241241,1.0761160850524902,285.42413330078125,284.95001220703125,295.9598388671875,291.54608154296875,296.1928405761719,297.2648010253906,285.41571044921875,1.0,0.6127630472183228,0.862169623374939,0.862169623374939,0.2000000029802322,1.0,-3.1424448490142822,2.6038804054260254,0.5385643243789673,1.891289114952088,0.9364072680473328,0.9364072680473328,0.0,194.7969207763672,201.0,54242.30859375,0.0,2814.923583984375,1.0,280.4651794433594,283.9393005371094,294.6877746582031,298.2562866210937,293.1499938964844,293.1499938964844,280.3500061035156,35219.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321297407150269,1.0,0.0,0.0,3.754430294036865,3.754455089569092,9.405488867741952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7929.32666015625,0.0,1646.4761962890625,1895.4371337890625,0.0,3700.647216796875,0.9281408786773682,1.0,0.0,3.0,1.0,0.0
12411600,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.7346344590187073,0.2866419851779938,0.262272298336029,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.9289868474006652,0.5858228206634521,0.5575639009475708,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.8928883671760559,0.5261034369468689,0.3696086406707763,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.7948526740074158,0.3660598397254944,0.3508209884166717,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.6878708600997925,0.2343029975891113,1.0756956338882446,285.4041748046875,284.95001220703125,295.925048828125,291.5323486328125,295.926513671875,297.2597351074219,285.4058532714844,1.0,0.6138727068901062,1.0,1.0,0.0,1.0,-3.141181468963623,3.141143560409546,3.786844172282144e-05,2.426928997039795,0.9391330480575562,0.9391330480575562,0.0,196.4480133056641,204.0,56354.7578125,0.0,2824.669921875,1.0,280.3808288574219,283.9586486816406,294.66473388671875,298.286376953125,293.1499938964844,293.1499938964844,280.04998779296875,35293.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452541470527648,1.0,0.0,0.0,3.766839265823364,3.76686429977417,9.467764812143288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8452.166015625,0.0,1661.6265869140625,1895.4371337890625,0.0,3820.10888671875,0.9309982061386108,1.0,0.0,3.0,1.0,0.0
12411660,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.7327447533607483,0.2862762808799743,0.2620466351509094,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.9255617260932922,0.5845135450363159,0.5564531087875366,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.8913493156433105,0.5272894501686096,0.3705181777477264,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7927748560905457,0.3658918142318725,0.3507714569568634,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.6859566569328308,0.2341126054525375,1.0753341913223269,285.30255126953125,284.95001220703125,295.8905944824219,291.5187072753906,295.8918151855469,297.2552795410156,285.2875671386719,1.0,0.6148203611373901,1.0,1.0,0.0,1.0,-3.140174627304077,3.140166521072388,7.930004358058795e-06,2.426224946975708,0.9406251311302184,0.9406251311302184,0.0,198.3851776123047,204.0,57386.140625,0.0,2832.9853515625,1.0,280.1639709472656,283.8287658691406,294.67291259765625,298.5110168457031,293.1499938964844,293.1499938964844,280.04998779296875,35358.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961833357810974,1.0,0.0,0.0,3.778757572174072,3.778782844543457,9.527772135697888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8296.716796875,0.0,1676.220458984375,1895.4371337890625,0.0,3968.91162109375,0.9336838126182556,1.0,0.0,3.0,1.0,0.0
12411720,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7305097579956055,0.2855265140533447,0.2616126239299774,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9216927289962769,0.58270663022995,0.5550546050071716,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.8893947005271912,0.5279699563980103,0.3712057769298553,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7903420329093933,0.3653819859027862,0.3505257666110992,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.6837148070335388,0.2336829900741577,1.0743279457092283,285.19317626953125,284.95001220703125,295.8564147949219,291.50518798828125,295.8576354980469,297.2468566894531,285.189208984375,1.0,0.6156097650527954,1.0,1.0,0.0,1.0,-3.137299060821533,3.137290954589844,7.915738024166785e-06,2.424107074737549,0.941068947315216,0.941068947315216,0.0,200.4857788085937,207.0,57649.515625,0.0,2838.3759765625,1.0,280.0808410644531,283.7264099121094,294.6142578125,298.39898681640625,293.1499938964844,293.1499938964844,279.75,35496.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97090744972229,1.0,0.0,0.0,3.787074089050293,3.7870993614196777,9.56975668486848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8627.5908203125,0.0,1687.17724609375,1895.4371337890625,0.0,4049.197509765625,0.9356562495231628,1.0,0.0,3.0,1.0,0.0
12411780,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7280943989753723,0.2847229838371277,0.2610194385051727,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.917652666568756,0.5808405876159668,0.5534487962722778,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8872597813606262,0.5286113619804382,0.3717488050460815,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7877322435379028,0.3647991120815277,0.3501167595386505,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6812924146652222,0.2331822514533996,1.072718858718872,285.0762634277344,284.95001220703125,295.8226623535156,291.4918212890625,295.8238525390625,297.2384033203125,285.06109619140625,1.0,0.6162336468696594,1.0,1.0,0.0,1.0,-3.132883310317993,3.132875442504883,7.893573638284579e-06,2.4207375049591064,0.9408692717552184,0.9408692717552184,0.0,202.616943359375,207.0,58587.93359375,0.0,2840.786865234375,1.0,279.86328125,283.5889892578125,294.5965881347656,298.5340576171875,293.1499938964844,293.1499938964844,279.75,35601.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809758067131042,1.0,0.0,0.0,3.794044733047485,3.79407000541687,9.605017794456217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8441.3759765625,0.0,1696.31103515625,1895.4371337890625,0.0,4137.2001953125,0.9372732639312744,1.0,0.0,3.0,1.0,0.0
12411840,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7254643440246582,0.2836600542068481,0.2602600455284118,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.913426637649536,0.578640878200531,0.5516190528869629,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8849031329154968,0.5289230346679688,0.3721309602260589,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7849130034446716,0.3639653325080871,0.349534124135971,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6786617636680603,0.2324922531843185,1.0704787969589231,284.9665222167969,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2274475097656,284.9625244140625,1.0,0.6166846752166748,1.0,1.0,0.0,1.0,-3.126840829849243,3.126832962036133,7.863334758440033e-06,2.41614294052124,0.9397987723350524,0.9397987723350524,0.0,204.81300354003903,210.0,58785.63671875,0.0,2840.223388671875,1.0,279.7806091308594,283.4874572753906,294.5403747558594,298.39910888671875,293.1499938964844,293.1499938964844,279.45001220703125,35752.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985260009765625,1.0,0.0,0.0,3.7975380420684814,3.797563552856445,9.622713150747586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8776.2080078125,0.0,1701.6624755859375,1895.4371337890625,0.0,4174.275390625,0.9381697177886964,1.0,0.0,3.0,1.0,0.0
12411900,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7228493094444275,0.2826460897922516,0.2594368755817413,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.909368336200714,0.5764922499656677,0.5497028827667236,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.882617712020874,0.5293036699295044,0.3724608719348907,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7821293473243713,0.3631318211555481,0.3488593995571136,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6760374903678894,0.2317803353071212,1.0678322315216064,284.8497009277344,284.95001220703125,295.75640869140625,291.465576171875,295.757568359375,297.21710205078125,284.8345031738281,1.0,0.6169928908348083,1.0,1.0,0.0,1.0,-3.119950771331787,3.119943141937256,7.828759407857433e-06,2.4108355045318604,0.9380900263786316,0.9380900263786316,0.0,206.9169921875,210.0,59664.84765625,0.0,2837.448486328125,1.0,279.56304931640625,283.3509216308594,294.53369140625,298.5363464355469,293.1499938964844,293.1499938964844,279.45001220703125,35867.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921766519546508,1.0,0.0,0.0,3.7995333671569824,3.799558639526367,9.632827868699678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8582.5302734375,0.0,1704.9468994140625,1895.4371337890625,0.0,4233.6357421875,0.9386743903160096,1.0,0.0,3.0,1.0,0.0
12411960,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.7201425433158875,0.2814474105834961,0.2585242688655853,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.9053673148155212,0.5740826725959778,0.5476449131965637,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.8802635073661804,0.5294182896614075,0.372686505317688,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.7792761921882629,0.3621018230915069,0.3480676710605621,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.6733347177505493,0.2309208810329437,1.064741611480713,284.74029541015625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2050170898437,284.73651123046875,1.0,0.617160975933075,1.0,1.0,0.0,1.0,-3.1119866371154785,3.111978769302368,7.788972652633674e-06,2.404735326766968,0.9355186820030212,0.9355186820030212,0.0,209.0154571533203,213.0,59810.81640625,0.0,2832.468505859375,1.0,279.4801330566406,283.2505798339844,294.4896545410156,298.4089660644531,293.1499938964844,293.1499938964844,279.1499938964844,36027.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945464730262756,1.0,0.0,0.0,3.7978811264038086,3.797906637191773,9.62445142249635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8922.4033203125,0.0,1704.2130126953125,1895.4371337890625,0.0,4253.828125,0.9384201765060424,1.0,0.0,3.0,1.0,0.0
12412020,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.7174917459487915,0.2803272902965545,0.2575904130935669,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244506835937,0.9016547203063964,0.5717660188674927,0.5455473065376282,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249084472656,0.8780390620231628,0.5296374559402466,0.3728891313076019,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.7765200138092041,0.3611076474189758,0.3472216725349426,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.6707011461257935,0.2300701588392257,1.06139075756073,284.6258544921875,284.95001220703125,295.69219970703125,291.4401550292969,295.693359375,297.1944885253906,284.6106872558594,1.0,0.6172198057174683,1.0,1.0,0.0,1.0,-3.103539228439331,3.1035315990448,7.746747542114463e-06,2.3982090950012207,0.9323424100875854,0.9323424100875854,0.0,210.99871826171875,213.0,60635.1484375,0.0,2825.918212890625,1.0,279.2633056640625,283.11688232421875,294.4913330078125,298.5531921386719,293.1499938964844,293.1499938964844,279.1499938964844,36148.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7946159839630127,3.7946412563323975,9.607909987607854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8723.3583984375,0.0,1701.2491455078125,1895.4371337890625,0.0,4300.0,0.9377471208572388,1.0,0.0,3.0,1.0,0.0
12412080,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204162597656,0.7147505283355713,0.279039591550827,0.2565866112709045,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5189208984375,0.8979523777961731,0.5692203044891357,0.5433427691459656,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51904296875,0.8757779598236084,0.5296149253845215,0.373008131980896,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5197448730469,0.7737320065498352,0.3599444925785064,0.346288114786148,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.6680315136909485,0.2290973514318466,1.0577200651168823,284.519287109375,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1825256347656,284.5155639648437,1.0,0.6171708106994629,1.0,1.0,0.0,1.0,-3.094292640686035,3.094284772872925,7.700755304540507e-06,2.3911051750183105,0.9283196330070496,0.9283196330070496,0.0,212.97097778320312,216.0,60730.8515625,0.0,2817.71826171875,1.0,279.1812438964844,283.0199584960937,294.4593505859375,298.4328918457031,293.1499938964844,293.1499938964844,278.8500061035156,36318.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7874910831451416,3.7875165939331055,9.57186443883984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9069.8798828125,0.0,1694.0518798828125,1895.4371337890625,0.0,4300.0,0.9362713694572448,1.0,0.0,3.0,1.0,0.0
12412140,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41162109375,0.7120599150657654,0.2778491675853729,0.2555795013904571,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40576171875,0.8944006562232971,0.5667967200279236,0.5411297082901001,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4061889648437,0.8736661076545715,0.5297239422798157,0.3731244504451751,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090270996094,0.7710649371147156,0.3588426411151886,0.3453266620635986,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140930175781,0.6654602885246277,0.2281567752361297,1.0539013147354126,284.4071655273437,284.95001220703125,295.6304016113281,291.41571044921875,295.63153076171875,297.17236328125,284.3920593261719,1.0,0.6170434355735779,1.0,1.0,0.0,1.0,-3.084813117980957,3.0848052501678467,7.653619832126424e-06,2.383769989013672,0.9237076640129088,0.9237076640129088,0.0,214.8265991210937,216.0,61505.796875,0.0,2808.469970703125,1.0,278.9643859863281,282.8890380859375,294.4784240722656,298.58837890625,293.1499938964844,293.1499938964844,278.8500061035156,36448.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.778632402420044,3.778657913208008,9.527141173748532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8866.9482421875,0.0,1684.5142822265625,1895.4371337890625,0.0,4300.0,0.9343472719192504,1.0,0.0,3.0,1.0,0.0
12412200,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7092530131340027,0.276502251625061,0.2545143365859985,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3026123046875,0.8908244967460632,0.5641610026359558,0.5388292074203491,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027038574219,0.8715214729309082,0.5296036005020142,0.3731686472892761,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.7683762907981873,0.3575879335403442,0.344295859336853,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046875,0.6628697514533997,0.22711081802845,1.049849510192871,284.3029479980469,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.160888671875,284.2994079589844,1.0,0.6168359518051147,1.0,1.0,0.0,1.0,-3.074711561203003,3.074704170227051,7.603654466947773e-06,2.375996351242065,0.9182666540145874,0.9182666540145874,0.0,216.68069458007807,219.0,61559.97265625,0.0,2798.004638671875,1.0,278.88165283203125,282.7948303222656,294.4609375,298.4834289550781,293.1499938964844,293.1499938964844,278.54998779296875,36630.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765653371810913,3.765678644180298,9.461804211241542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9217.2431640625,0.0,1670.5487060546875,1895.4371337890625,0.0,4300.0,0.93156498670578,1.0,0.0,3.0,1.0,0.0
12412260,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1995849609375,0.7064871788024902,0.2752617001533508,0.2534550726413727,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1938171386719,0.8873944878578186,0.5616602897644043,0.5365342497825623,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19415283203125,0.8695175647735596,0.52962726354599,0.373219221830368,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.197021484375,0.7658059000968933,0.3564073443412781,0.3432510197162628,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020263671875,0.6603813171386719,0.2261104583740234,1.04571795463562,284.1951599121094,284.95001220703125,295.5714111328125,291.3924255371094,295.57244873046875,297.1513061523437,284.18023681640625,1.0,0.616574227809906,1.0,1.0,0.0,1.0,-3.0645155906677246,3.0645079612731934,7.5532675509748515e-06,2.3680999279022217,0.912283718585968,0.912283718585968,0.0,218.43121337890625,219.0,62280.43359375,0.0,2786.857177734375,1.0,278.6659851074219,282.6687927246094,294.4847106933594,298.6445007324219,293.1499938964844,293.1499938964844,278.54998779296875,36770.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750719785690308,3.750745058059693,9.386907322550542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9009.8701171875,0.0,1654.0615234375,1895.4371337890625,0.0,4300.0,0.9282926321029664,1.0,0.0,3.0,1.0,0.0
12412320,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0950012207031,0.7036688923835754,0.2738752663135528,0.2523476779460907,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0936584472656,0.8839436769485474,0.5589618682861328,0.5341660976409912,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0937194824219,0.8674812316894531,0.5294331908226013,0.3732069432735443,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943603515625,0.7632181644439697,0.3550863862037658,0.3421497046947479,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955810546875,0.6578828692436218,0.2250173389911651,1.041414737701416,284.0939636230469,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1405029296875,284.0906982421875,1.0,0.6162543296813965,1.0,1.0,0.0,1.0,-3.0538275241851807,3.0538198947906494,7.500730589526938e-06,2.359865188598633,0.9054797291755676,0.9054797291755676,0.0,220.1900787353516,222.0,62292.3984375,0.0,2774.82421875,1.0,278.5824584960937,282.5777893066406,294.4690246582031,298.5407409667969,293.1499938964844,293.1499938964844,278.25,36971.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731511354446411,3.731536388397217,9.29100792745885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9358.69140625,0.0,1633.19384765625,1895.4371337890625,0.0,4300.0,0.9241056442260742,1.0,0.0,3.0,1.0,0.0
12412380,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966735839844,0.7009531855583191,0.2726034522056579,0.2512532472610473,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99102783203125,0.8806317448616028,0.5564094185829163,0.531813383102417,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913024902344,0.8655754327774048,0.5293949246406555,0.3732077181339264,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.994140625,0.7607425451278687,0.3538497686386108,0.3410438895225525,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.6554850935935974,0.2239798754453659,1.0370794534683228,283.9923400878906,284.95001220703125,295.5155334472656,291.3705139160156,295.5165405273437,297.1316223144531,283.9776916503906,1.0,0.6158987879753113,1.0,1.0,0.0,1.0,-3.0431416034698486,3.0431342124938965,7.448273663612781e-06,2.35158371925354,0.8982036113739014,0.8982036113739014,0.0,221.8580017089844,222.0,62956.3515625,0.0,2762.383544921875,1.0,278.36834716796875,282.4586486816406,294.4925537109375,298.6990051269531,293.1499938964844,293.1499938964844,278.25,37122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709815502166748,3.709840297698975,9.183281690638978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9147.8310546875,0.0,1609.2801513671875,1895.4371337890625,0.0,4300.0,0.9193626046180724,1.0,0.0,3.0,1.0,0.0
12412440,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.6982008218765259,0.2711971998214721,0.2501213550567627,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.877307653427124,0.5536744594573975,0.5294022560119629,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948669433594,0.8636429905891418,0.5291518568992615,0.3731560111045837,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954467773437,0.7582568526268005,0.3524850308895111,0.3398936688899994,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.653087317943573,0.2228609770536422,1.0326249599456787,283.89508056640625,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1216735839844,283.89227294921875,1.0,0.6155030727386475,1.0,1.0,0.0,1.0,-3.0320842266082764,3.032076835632324,7.394286512862891e-06,2.3430566787719727,0.8901119828224182,0.8901119828224182,0.0,223.539306640625,225.0,62929.53515625,0.0,2749.338623046875,1.0,278.28369140625,282.3717041015625,294.4766845703125,298.5929870605469,293.1499938964844,293.1499938964844,278.54998779296875,37342.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683465003967285,3.6834895610809326,9.053288749782952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8411.787109375,0.0,1580.8558349609375,1895.4371337890625,0.0,4300.0,0.9136235117912292,1.0,0.0,3.0,1.0,0.0
12412500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560852050781,0.6956057548522949,0.2700758278369903,0.2490326464176178,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613342285156,0.8741729855537415,0.5513121485710144,0.52704918384552,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610900878906,0.8618903160095215,0.5293139219284058,0.3731511533260345,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584350585937,0.7559248208999634,0.3513556718826294,0.3387688100337982,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.6508292555809021,0.2218995541334152,1.0282423496246338,283.9601135253906,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.115234375,283.9737854003906,1.0,0.6150968074798584,1.0,1.0,0.0,1.0,-3.021315574645996,3.021308422088623,7.341724085563328e-06,2.334678649902344,0.8840071558952332,0.8840071558952332,0.0,225.10508728027344,225.0,61726.8125,0.0,2736.33251953125,1.0,278.4692077636719,282.4697570800781,294.38104248046875,298.2590637207031,293.1499938964844,293.1499938964844,278.54998779296875,37425.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655711174011232,3.655735492706299,8.917374998418381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8467.7822265625,0.0,1550.21533203125,1895.4371337890625,0.0,4300.0,0.907553732395172,1.0,0.0,3.0,1.0,0.0
