time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412560,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0558776855469,0.6939700245857239,0.2695759236812591,0.2483730018138885,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.05718994140625,0.8720225095748901,0.5497657060623169,0.5252934098243713,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0571594238281,0.8611167073249817,0.5303251147270203,0.3736170828342438,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0564880371094,0.7544212341308594,0.3507927060127258,0.3380367457866668,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0552978515625,0.6493196487426758,0.2213479280471801,1.025126338005066,284.0569152832031,284.95001220703125,295.4384155273437,291.3405456542969,295.4393310546875,297.1163635253906,284.0599975585937,1.0,0.6148688793182373,1.0,1.0,0.0,1.0,-3.014335870742798,3.014328718185425,7.307550731638912e-06,2.3291609287261963,0.8790932297706604,0.8790932297706604,0.0,226.1291656494141,228.0,61135.31640625,0.0,2727.990234375,1.0,278.55242919921875,282.5694885253906,294.33648681640625,298.2372741699219,293.1499938964844,293.1499938964844,278.8500061035156,37379.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990134239196776,1.0,0.0,0.0,3.630725622177124,3.630749702453613,8.795897201707703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8079.86376953125,0.0,1522.097412109375,1895.4371337890625,0.0,4291.67822265625,0.9018994569778442,1.0,0.0,3.0,1.0,0.0
12412620,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1539306640625,0.6930090188980103,0.269312709569931,0.2480562776327133,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.15972900390625,0.8705421090126038,0.5485369563102722,0.5240159034729004,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595458984375,0.8609903454780579,0.5316175222396851,0.3744294047355652,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.7535077929496765,0.3504904806613922,0.3376566767692566,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1515197753906,0.6483790874481201,0.2210258841514587,1.0233107805252075,284.15838623046875,284.95001220703125,295.4146728515625,291.3314208984375,295.4155578613281,297.12030029296875,284.17352294921875,1.0,0.6148756742477417,1.0,1.0,0.0,1.0,-3.010751485824585,3.010744094848633,7.290051144082099e-06,2.326335430145264,0.8747081160545349,0.8747081160545349,0.0,226.8531646728516,228.0,59969.41796875,0.0,2724.733154296875,1.0,278.7615051269531,282.6988830566406,294.28179931640625,297.9981384277344,293.1499938964844,293.1499938964844,278.8500061035156,37345.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917904138565063,1.0,0.0,0.0,3.60526704788208,3.6052908897399902,8.672977287460526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8195.947265625,0.0,1493.91015625,1895.4371337890625,0.0,4230.33740234375,0.8962777256965637,1.0,0.0,3.0,1.0,0.0
12412680,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650451660156,0.6925503015518188,0.2694093883037567,0.2480169832706451,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26666259765625,0.8695533275604248,0.5477937459945679,0.523134171962738,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666320800781,0.8613360524177551,0.5333868265151978,0.3755231201648712,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26580810546875,0.7530385851860046,0.3505585789680481,0.3375802934169769,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26434326171875,0.6478843688964844,0.2210065275430679,1.022680640220642,284.26629638671875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.12847900390625,284.2701721191406,1.0,0.6151371598243713,1.0,1.0,0.0,1.0,-3.0101029872894287,3.010095596313477,7.286744221346453e-06,2.32576322555542,0.8713105320930481,0.8713105320930481,0.0,227.3919372558593,231.0,59460.09765625,0.0,2726.243408203125,1.0,278.8502197265625,282.80731201171875,294.28369140625,298.0448913574219,293.1499938964844,293.1499938964844,279.1499938964844,37228.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880014061927797,1.0,0.0,0.0,3.583647966384888,3.5836715698242188,8.569272722525056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7856.890625,0.0,1469.61669921875,1895.4371337890625,0.0,4197.87744140625,0.8913224339485168,1.0,0.0,3.0,1.0,0.0
12412740,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667297363281,0.6922851204872131,0.2695502340793609,0.2481313049793243,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.8687384724617004,0.5471217036247253,0.5224751830101013,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724365234375,0.8618331551551819,0.5351839065551758,0.3767575025558471,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.369384765625,0.7527502179145813,0.3507186770439148,0.3376984298229217,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642578125,0.6476081013679504,0.221103698015213,1.022925615310669,284.3712463378906,284.95001220703125,295.37042236328125,291.3146057128906,295.3712158203125,297.13690185546875,284.38653564453125,1.0,0.6156309843063354,1.0,1.0,0.0,1.0,-3.011366367340088,3.011359214782715,7.292841019079788e-06,2.326730251312256,0.8683837652206421,0.8683837652206421,0.0,227.9570159912109,231.0,58388.9765625,0.0,2731.608642578125,1.0,279.0587158203125,282.93756103515625,294.25201416015625,297.8512268066406,293.1499938964844,293.1499938964844,279.1499938964844,37140.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980728805065155,1.0,0.0,0.0,3.562368392944336,3.562391757965088,8.467807219858514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7981.91064453125,0.0,1446.171875,1895.4371337890625,0.0,4135.0556640625,0.8865947127342224,1.0,0.0,3.0,1.0,0.0
12412800,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.47979736328125,0.6922096610069275,0.2699297368526459,0.2483924478292465,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814453125,0.8680971264839172,0.5467764735221863,0.5220323204994202,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.862493097782135,0.5373105406761169,0.3781431019306183,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805603027344,0.7526325583457947,0.351128339767456,0.3379935324192047,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.647529661655426,0.2214108854532241,1.0239380598068235,284.4810791015625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.1478881835937,284.4851379394531,1.0,0.6163443922996521,1.0,1.0,0.0,1.0,-3.014380931854248,3.014373540878296,7.307359283004189e-06,2.3290212154388428,0.8664383888244629,0.8664383888244629,0.0,228.53228759765625,234.0,57946.55859375,0.0,2740.450927734375,1.0,279.1492004394531,283.0465393066406,294.26544189453125,297.9202575683594,293.1499938964844,293.1499938964844,279.45001220703125,36978.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772754907608032,1.0,0.0,0.0,3.545583248138428,3.5456063747406006,8.388198011743953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7669.1875,0.0,1427.18603515625,1895.4371337890625,0.0,4104.99560546875,0.8826954960823059,1.0,0.0,3.0,1.0,0.0
12412860,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58026123046875,0.6921514868736267,0.2702784240245819,0.2487270683050155,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58599853515625,0.8674535155296326,0.5464036464691162,0.5217006206512451,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859069824219,0.8631362318992615,0.5393768548965454,0.3795947432518005,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828552246094,0.7525365948677063,0.3515473902225494,0.3383949100971222,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57781982421875,0.6475156545639038,0.2217644602060318,1.0254918336868286,284.5846862792969,284.95001220703125,295.3313903808594,291.3001403808594,295.33203125,297.1579895019531,284.599853515625,1.0,0.617244303226471,1.0,1.0,0.0,1.0,-3.018479108810425,3.0184717178344727,7.327272214752156e-06,2.332200050354004,0.8649250864982605,0.8649250864982605,0.0,229.2307586669922,234.0,56947.20703125,0.0,2752.061279296875,1.0,279.35650634765625,283.1737060546875,294.2391052246094,297.7420654296875,293.1499938964844,293.1499938964844,279.45001220703125,36860.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970401167869568,1.0,0.0,0.0,3.5298211574554443,3.529844284057617,8.31378372367908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7795.5,0.0,1409.758544921875,1895.4371337890625,0.0,4044.741455078125,0.8791565299034119,1.0,0.0,3.0,1.0,0.0
12412920,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.6921771764755249,0.2708158493041992,0.2491536438465118,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.8668802976608276,0.5462908744812012,0.5215080380439758,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944580078125,0.8638453483581543,0.5417174696922302,0.3811483979225158,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.7525136470794678,0.3521572053432464,0.3389079570770263,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.6475984454154968,0.222274050116539,1.027543306350708,284.6941223144531,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.1700134277344,284.6981506347656,1.0,0.6183141469955444,1.0,1.0,0.0,1.0,-3.023707389831543,3.023699998855591,7.352613920375006e-06,2.3362128734588623,0.8643950819969177,0.8643950819969177,0.0,229.9837646484375,237.0,56560.984375,-0.0,2766.203369140625,1.0,279.44842529296875,283.2815856933594,294.255615234375,297.8181457519531,293.1499938964844,293.1499938964844,279.75,36671.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672790765762328,1.0,0.0,0.0,3.518745183944702,3.518768072128296,8.261691277766658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7503.19384765625,0.0,1396.8272705078125,1895.4371337890625,0.0,4017.200439453125,0.8765333294868469,1.0,0.0,3.0,1.0,0.0
12412980,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.6921707987785339,0.271292507648468,0.2496206909418106,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.8662605881690979,0.5461114048957825,0.5213807225227356,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8644967675209045,0.5439647436141968,0.3827401101589203,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.7524653673171997,0.3527385592460632,0.3394843935966491,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.6476900577545166,0.2227918952703476,1.0299389362335205,284.795166015625,284.95001220703125,295.3012084960937,291.289794921875,295.3016967773437,297.1806640625,284.81005859375,1.0,0.619524359703064,1.0,1.0,0.0,1.0,-3.029602289199829,3.029594898223877,7.381350314972224e-06,2.340784311294556,0.8642615079879761,0.8642615079879761,0.0,230.8663482666016,237.0,55624.24609375,-0.0,2782.368408203125,1.0,279.6549377441406,283.40478515625,294.2313842773437,297.648193359375,293.1499938964844,293.1499938964844,279.75,36538.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960675835609436,1.0,0.0,0.0,3.509262561798096,3.5092852115631104,8.217221534323471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7630.259765625,0.0,1386.0306396484375,1895.4371337890625,0.0,3958.608154296875,0.874347448348999,1.0,0.0,3.0,1.0,0.0
12413040,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6922202110290527,0.2719351053237915,0.2501550912857055,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8656886219978333,0.5461614727973938,0.5213582515716553,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8651938438415527,0.5464619994163513,0.3844128847122192,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7524634599685669,0.353482037782669,0.3401403129100799,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.647843062877655,0.2234360575675964,1.0326781272888184,284.9026184082031,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.1929016113281,284.906494140625,1.0,0.6208621263504028,1.0,1.0,0.0,1.0,-3.0363070964813232,3.036299705505371,7.413997991534416e-06,2.3459396362304688,0.8651013970375061,0.8651013970375061,0.0,231.7958526611328,240.0,55288.3828125,-0.0,2800.438720703125,1.0,279.747802734375,283.5101623535156,294.2499389648437,297.7289733886719,293.1499938964844,293.1499938964844,280.04998779296875,36337.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578065872192384,1.0,0.0,0.0,3.5044915676116943,3.504514217376709,8.194894007829134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7354.4599609375,0.0,1379.6558837890625,1895.4371337890625,0.0,3933.009765625,0.8731188178062439,1.0,0.0,3.0,1.0,0.0
12413100,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6922293901443481,0.2725027799606323,0.2507140636444092,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8650678396224976,0.5461267828941345,0.5213794112205505,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8658313751220703,0.5488499402999878,0.3861105442047119,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7524280548095703,0.3541784584522247,0.3408380448818207,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6479875445365906,0.2240674495697021,1.035649061203003,285.000732421875,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2035827636719,285.0152893066406,1.0,0.6223037242889404,1.0,1.0,0.0,1.0,-3.0434563159942627,3.0434489250183105,7.448991709679831e-06,2.3514795303344727,0.8663102388381958,0.8663102388381958,0.0,232.8367462158203,240.0,54403.8046875,-0.0,2820.037353515625,1.0,279.9540100097656,283.62945556640625,294.2272644042969,297.56524658203125,293.1499938964844,293.1499938964844,280.04998779296875,36199.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514073133468628,1.0,0.0,0.0,3.501452684402466,3.5014753341674805,8.18068826902163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7482.7919921875,0.0,1375.526123046875,1895.4371337890625,0.0,3875.631591796875,0.8723543286323547,1.0,0.0,3.0,1.0,0.0
12413160,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.6922863721847534,0.2732225060462951,0.2513256967067718,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.864491879940033,0.546302855014801,0.5214853286743164,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8665120601654053,0.5514723658561707,0.387876033782959,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7524325251579285,0.3550204634666443,0.3415968418121338,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.648179829120636,0.2248073667287826,1.0388708114624023,285.10614013671875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2156982421875,285.10968017578125,1.0,0.623840868473053,1.0,1.0,0.0,1.0,-3.051223993301392,3.0512166023254395,7.4869994932669215e-06,2.357454299926758,0.8684802651405334,0.8684802651405334,0.0,233.9080352783203,243.0,54110.69140625,-0.0,2841.11376953125,1.0,280.0480651855469,283.7322998046875,294.2472839355469,297.6496276855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948723554611206,1.0,0.0,0.0,3.5030646324157715,3.503087282180786,8.188222295757441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7221.11865234375,0.0,1375.7364501953125,1895.4371337890625,0.0,3851.455322265625,0.87254399061203,1.0,0.0,3.0,1.0,0.0
12413220,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.6923156380653381,0.2738686800003052,0.2519580423831939,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.8638827800750732,0.5463899374008179,0.5216275453567505,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.8671495318412781,0.5539827346801758,0.3896630108356476,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.7524132132530212,0.3558093607425689,0.3423884212970733,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.6483653783798218,0.2255250215530395,1.0422656536102295,285.2007751464844,284.95001220703125,295.2665405273437,291.2808837890625,295.2667236328125,297.2259216308594,285.2149963378906,1.0,0.6254561543464661,1.0,1.0,0.0,1.0,-3.0593371391296387,3.0593295097351074,7.526897661591647e-06,2.3637351989746094,0.8709880113601685,0.8709880113601685,0.0,235.0648956298828,243.0,53270.80078125,-0.0,2863.420654296875,1.0,280.2539367675781,283.8475646972656,294.2263488769531,297.4915771484375,293.1499938964844,293.1499938964844,280.3500061035156,35859.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424960017204284,1.0,0.0,0.0,3.5063939094543457,3.5064165592193604,8.203793413485982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7350.58544921875,0.0,1378.18408203125,1895.4371337890625,0.0,3795.115966796875,0.8731945157051086,1.0,0.0,3.0,1.0,0.0
12413280,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.6924080848693848,0.2746714651584625,0.2526446580886841,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.8633307814598083,0.5466795563697815,0.5218470096588135,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.8678433299064636,0.5567224025726318,0.3915140628814697,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.7524423003196716,0.3567373156547546,0.343233972787857,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.648601233959198,0.2263430058956146,1.045867085456848,285.3022155761719,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.23736572265625,285.3056030273437,1.0,0.627146303653717,1.0,1.0,0.0,1.0,-3.067995309829712,3.0679876804351807,7.569487934233621e-06,2.370393991470337,0.8744305968284607,0.8744305968284607,0.0,236.2300567626953,246.0,53023.15625,-0.0,2886.978759765625,1.0,280.3471374511719,283.946044921875,294.248779296875,297.5807800292969,293.1499938964844,293.1499938964844,280.6499938964844,35664.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940035343170166,1.0,0.0,0.0,3.5141713619232178,3.5141940116882324,8.240226634370629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7098.45654296875,0.0,1384.820556640625,1895.4371337890625,0.0,3772.766357421875,0.8747652173042297,1.0,0.0,3.0,1.0,0.0
12413340,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910522460937,0.692475438117981,0.2753932178020477,0.2533489763736725,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8627457618713379,0.5468697547912598,0.5220901966094971,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8684930801391602,0.5593385100364685,0.3933770656585693,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934020996094,0.7524463534355164,0.3576031923294067,0.344102531671524,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.6488255858421326,0.2271295487880706,1.0495953559875488,285.3951110839844,284.95001220703125,295.2606201171875,291.2816467285156,295.2606811523437,297.2471923828125,285.408935546875,1.0,0.6288964152336121,1.0,1.0,0.0,1.0,-3.076901435852051,3.0768938064575195,7.613522029714659e-06,2.3772847652435303,0.8782163858413696,0.8782163858413696,0.0,237.4696807861328,246.0,52215.6328125,-0.0,2911.54296875,1.0,280.5541381835937,284.0589904785156,294.2286071777344,297.4262084960937,293.1499938964844,293.1499938964844,280.6499938964844,35533.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933915376663208,1.0,0.0,0.0,3.523560047149658,3.523582696914673,8.284315526907449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7230.7392578125,0.0,1393.628662109375,1895.4371337890625,0.0,3716.976806640625,0.8767691850662231,1.0,0.0,3.0,1.0,0.0
12413400,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.6926106214523315,0.2762652933597564,0.2541022896766662,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8622278571128845,0.5472602248191833,0.5224075317382812,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.8692101836204529,0.562183678150177,0.3953030109405517,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.7525059580802917,0.3586055934429168,0.3450212776660919,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.649103581905365,0.2280123829841613,1.0535043478012085,285.4937744140625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.25830078125,285.4969787597656,1.0,0.6307071447372437,1.0,1.0,0.0,1.0,-3.086305618286133,3.0862979888916016,7.660049050173257e-06,2.3845157623291016,0.8829073309898376,0.8829073309898376,0.0,238.70127868652344,249.0,52003.265625,-0.0,2937.209716796875,1.0,280.64727783203125,284.15460205078125,294.2527160644531,297.5189514160156,293.1499938964844,293.1499938964844,280.95001220703125,35347.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316227436065674,1.0,0.0,0.0,3.536909341812134,3.5369322299957275,8.347206517100858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6987.2470703125,0.0,1406.2183837890625,1895.4371337890625,0.0,3696.00634765625,0.8796268701553345,1.0,0.0,3.0,1.0,0.0
12413460,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.6927216053009033,0.2770524621009826,0.2548668980598449,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.8616836071014404,0.5475509166717529,0.52274489402771,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860595703125,0.8698894381523132,0.5649042725563049,0.3972381055355072,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.7525448799133301,0.3595444560050964,0.345959335565567,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.6493714451789856,0.228860542178154,1.057517409324646,285.5848693847656,284.95001220703125,295.26129150390625,291.285400390625,295.26123046875,297.2677917480469,285.5984191894531,1.0,0.6325658559799194,1.0,1.0,0.0,1.0,-3.09591031074524,3.095902681350708,7.707812073931564e-06,2.391941785812378,0.8879390954971313,0.8879390954971313,0.0,239.99575805664065,249.0,51219.4921875,-0.0,2963.752685546875,1.0,280.8552551269531,284.2655334472656,294.23345947265625,297.3677062988281,293.1499938964844,293.1499938964844,280.95001220703125,35229.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92558753490448,1.0,0.0,0.0,3.5520122051239014,3.552035093307495,8.418644483754179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7122.26513671875,0.0,1421.2525634765625,1895.4371337890625,0.0,3640.631591796875,0.8828859925270081,1.0,0.0,3.0,1.0,0.0
12413520,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798095703125,0.6929067969322205,0.2779879570007324,0.2556785643100738,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809997558594,0.8612163066864014,0.5480407476425171,0.5231566429138184,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.8706465363502502,0.5678541660308838,0.3992369771003723,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.7526474595069885,0.3606193959712982,0.3469471633434295,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.6496981382369995,0.229803204536438,1.0617009401321411,285.6807556152344,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.278564453125,285.6837463378906,1.0,0.6344767212867737,1.0,1.0,0.0,1.0,-3.105999231338501,3.10599136352539,7.758035280858167e-06,2.3996970653533936,0.8938486576080322,0.8938486576080322,0.0,241.26910400390625,252.0,51041.5078125,-0.0,2991.331298828125,1.0,280.9474182128906,284.35791015625,294.25933837890625,297.46417236328125,293.1499938964844,293.1499938964844,281.25,35056.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234564900398254,1.0,0.0,0.0,3.570422410964966,3.5704455375671387,8.5061395793673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6884.75634765625,0.0,1439.5186767578125,1895.4371337890625,0.0,3621.022216796875,0.8869129419326782,1.0,0.0,3.0,1.0,0.0
12413580,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.6930690407752991,0.2788361608982086,0.256498247385025,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718811035156,0.8607265949249268,0.5484300851821899,0.5235859751701355,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.8713691830635071,0.5706771612167358,0.4012425541877746,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.7527323961257935,0.3616298139095306,0.3479523956775665,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.6500157117843628,0.2307088971138,1.0659749507904053,285.7708740234375,284.95001220703125,295.26788330078125,291.29180908203125,295.2677307128906,297.2877197265625,285.78424072265625,1.0,0.6364281177520752,1.0,1.0,0.0,1.0,-3.116260051727295,3.116252422332764,7.80938262323616e-06,2.4076263904571533,0.9001089930534363,0.9001089930534363,0.0,242.5981292724609,252.0,50271.83984375,-0.0,3019.71533203125,1.0,281.15692138671875,284.4678955078125,294.2406616210937,297.3150329589844,293.1499938964844,293.1499938964844,281.25,34955.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174749851226808,1.0,0.0,0.0,3.5905706882476807,3.5905940532684326,8.602412435720908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7022.85595703125,0.0,1460.361083984375,1895.4371337890625,0.0,3565.837890625,0.8913007378578186,1.0,0.0,3.0,1.0,0.0
12413640,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.6933119297027588,0.2798342406749725,0.2573651969432831,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.8603218793869019,0.5490205883979797,0.5240911245346069,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.8721785545349121,0.5737329125404358,0.4033134579658508,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.7528879642486572,0.3627784252166748,0.3490084409713745,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.6503971219062805,0.2317095100879669,1.0704160928726196,285.8644104003906,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2982482910156,285.8671569824219,1.0,0.6384267807006836,1.0,1.0,0.0,1.0,-3.12700629234314,3.1269984245300293,7.863228347559925e-06,2.4158852100372314,0.9072198867797852,0.9072198867797852,0.0,243.89601135253903,255.0,50123.55859375,-0.0,3049.11572265625,1.0,281.2475280761719,284.5574035644531,294.2681884765625,297.41510009765625,293.1499938964844,293.1499938964844,280.95001220703125,34797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154843688011168,1.0,0.0,0.0,3.613294839859009,3.6133182048797607,8.711642749403836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7569.5673828125,0.0,1483.80712890625,1895.4371337890625,0.0,3547.4287109375,0.8963465690612793,1.0,0.0,3.0,1.0,0.0
12413700,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.807373046875,0.693483829498291,0.280583918094635,0.2582162320613861,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027648925781,0.8598491549491882,0.5493072867393494,0.5245822668075562,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025207519531,0.8729026913642883,0.576417863368988,0.4053623676300049,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.7529869079589844,0.3637241423130035,0.3500611484050751,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.6507338285446167,0.2325803488492965,1.074880599975586,285.8036804199219,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.3053894042969,285.7911376953125,1.0,0.6404523253440857,1.0,1.0,0.0,1.0,-3.1377203464508057,3.137712478637696,7.917267794255167e-06,2.4241883754730225,0.9124523997306824,0.9124523997306824,0.0,245.2792053222656,255.0,51245.43359375,-0.0,3079.072021484375,1.0,281.0660400390625,284.46783447265625,294.3613586425781,297.7409362792969,293.1499938964844,293.1499938964844,280.95001220703125,34780.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260234236717224,1.0,0.0,0.0,3.636923313140869,3.6369469165802,8.825952022561978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7524.10498046875,0.0,1509.5772705078125,1895.4371337890625,0.0,3644.638671875,0.90148663520813,1.0,0.0,3.0,1.0,0.0
12413760,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.692802906036377,0.2807090580463409,0.258654236793518,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.8585677742958069,0.5488384366035461,0.5245401263237,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.8727440237998962,0.5782579779624939,0.4069524109363556,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.7523792386054993,0.3641204535961151,0.3507451713085174,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.6504337787628174,0.2330594807863235,1.0781817436218262,285.7112731933594,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.3047790527344,285.70849609375,1.0,0.642315685749054,1.0,1.0,0.0,1.0,-3.144909620285034,3.144901752471924,7.953825843287632e-06,2.429839372634888,0.9165344834327698,0.9165344834327698,0.0,247.19590759277344,258.0,51800.11328125,-0.0,3104.56884765625,1.0,280.981201171875,284.3731689453125,294.3746643066406,297.74249267578125,293.1499938964844,293.1499938964844,280.6499938964844,34861.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933939814567566,1.0,0.0,0.0,3.657107830047608,3.6571316719055176,8.924190524339792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7850.2841796875,0.0,1532.5533447265625,1895.4371337890625,0.0,3717.2001953125,0.906116783618927,1.0,0.0,3.0,1.0,0.0
12413820,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170349121094,0.6914839148521423,0.280568391084671,0.258733183145523,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.8567166328430176,0.5480669736862183,0.5240527391433716,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.611572265625,0.8719825148582458,0.579822301864624,0.4082014858722687,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.7512438297271729,0.364252358675003,0.3510833382606506,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.6496250033378601,0.2333138436079025,1.0802364349365234,285.61285400390625,284.95001220703125,295.2958984375,291.3110656738281,295.2955627441406,297.3014221191406,285.5990295410156,1.0,0.643953800201416,1.0,1.0,0.0,1.0,-3.1488025188446045,3.148794651031494,7.973594620125368e-06,2.4328739643096924,0.9200913906097412,0.9200913906097412,0.0,249.4267578125,258.0,52974.3828125,-0.0,3124.828369140625,1.0,280.769287109375,284.2483825683594,294.4077453613281,297.95184326171875,293.1499938964844,293.1499938964844,280.6499938964844,34931.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449167251586914,1.0,0.0,0.0,3.676988124847412,3.677012205123901,9.021479741022632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7732.95751953125,0.0,1555.35009765625,1895.4371337890625,0.0,3817.0546875,0.9105476140975952,1.0,0.0,3.0,1.0,0.0
12413880,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.514404296875,0.6896747946739197,0.2800386846065521,0.2585087716579437,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8544443249702454,0.5468285083770752,0.5231857895851135,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8707732558250427,0.5809010863304138,0.4091657102108001,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.7497028112411499,0.3640053570270538,0.3511119782924652,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.6484076380729675,0.2332623302936554,1.081109881401062,285.51336669921875,284.95001220703125,295.3054504394531,291.31695556640625,295.3051147460937,297.2937927246094,285.5101623535156,1.0,0.6453395485877991,1.0,1.0,0.0,1.0,-3.1497414112091064,3.149733543395996,7.978454050316941e-06,2.433641195297241,0.9227713346481324,0.9227713346481324,0.0,251.86671447753903,261.0,53457.94140625,-0.0,3139.937255859375,1.0,280.68218994140625,284.1490478515625,294.38531494140625,297.8818664550781,293.1499938964844,293.1499938964844,280.3500061035156,35052.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507414698600768,1.0,0.0,0.0,3.69313907623291,3.6931633949279785,9.10090591332846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8052.80029296875,0.0,1574.5213623046875,1895.4371337890625,0.0,3869.639404296875,0.9143307209014891,1.0,0.0,3.0,1.0,0.0
12413940,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.6876863241195679,0.279448926448822,0.2581131160259247,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092102050781,0.8520557880401611,0.5455272197723389,0.5221115946769714,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.8694462776184082,0.5819631814956665,0.4099962711334228,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119873046875,0.7480164170265198,0.3636603951454162,0.3509422838687897,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.6470077037811279,0.2330926060676574,1.081108570098877,285.4101867675781,284.95001220703125,295.3158569335937,291.3231811523437,295.3154602050781,297.2861022949219,285.3961181640625,1.0,0.646495521068573,1.0,1.0,0.0,1.0,-3.1487693786621094,3.148761510848999,7.973462743393611e-06,2.4328629970550537,0.9249296188354492,0.9249296188354492,0.0,254.2865447998047,261.0,54579.1640625,-0.0,3150.858642578125,1.0,280.4678039550781,284.0205383300781,294.4049377441406,298.060791015625,293.1499938964844,293.1499938964844,280.3500061035156,35151.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593945145606996,1.0,0.0,0.0,3.7087714672088623,3.70879578590393,9.178113486996152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7916.830078125,0.0,1593.092041015625,1895.4371337890625,0.0,3947.186279296875,0.917821168899536,1.0,0.0,3.0,1.0,0.0
12414000,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.6855196952819824,0.2786174416542053,0.2575567960739136,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097229003906,0.8495395183563232,0.5439087152481079,0.5208251476287842,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8679724931716919,0.5826796889305115,0.4106665551662445,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7461838126182556,0.3630536794662475,0.3505835235118866,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.6454343199729919,0.2327030301094055,1.0803033113479614,285.3099365234375,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2748718261719,285.30670166015625,1.0,0.6474297046661377,1.0,1.0,0.0,1.0,-3.145965099334717,3.1459572315216064,7.959268259583041e-06,2.430696964263916,0.9262447357177734,0.9262447357177734,0.0,256.71270751953125,249.0,54998.1953125,0.0,3157.8779296875,1.0,280.3818359375,283.9217834472656,294.3807678222656,297.97662353515625,293.1499938964844,293.1499938964844,280.04998779296875,35294.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633001685142516,1.0,0.0,0.0,3.720651149749756,3.7206757068634033,9.237005542672704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8244.123046875,0.0,1607.8206787109375,1895.4371337890625,0.0,3981.94873046875,0.9206162691116332,1.0,0.0,3.0,1.0,0.0
12414060,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.6849530339241028,0.2778388261795044,0.256845086812973,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.8488814830780029,0.5423279404640198,0.5193398594856262,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8684813976287842,0.5834704637527466,0.4112029671669006,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.745904803276062,0.3624368607997894,0.3500138819217682,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.6451687216758728,0.2322677969932556,1.07845938205719,285.2053527832031,284.95001220703125,295.3388061523437,291.3364562988281,295.33837890625,297.2648620605469,285.1910705566406,1.0,0.6463627815246582,1.0,1.0,0.0,1.0,-3.1410703659057617,3.1410622596740723,7.934458153613377e-06,2.426889657974243,0.9270250797271729,0.9270250797271729,0.0,256.3363342285156,249.0,56059.1953125,0.0,3145.3857421875,1.0,280.1666259765625,283.79254150390625,294.40264892578125,298.15301513671875,293.1499938964844,293.1499938964844,280.04998779296875,35402.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970473289489746,1.0,0.0,0.0,3.7313809394836426,3.731405735015869,9.29035877561546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8096.45166015625,0.0,1621.0345458984375,1895.4371337890625,0.0,4045.37646484375,0.9230610132217408,1.0,0.0,3.0,1.0,0.0
12414120,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.6851485967636108,0.2768866717815399,0.2559983432292938,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8491190671920776,0.5405023097991943,0.5176637768745422,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8699492812156677,0.5839764475822449,0.4115870594978332,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7463721036911011,0.3616276681423187,0.3492701649665832,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6455210447311401,0.2316779047250747,1.0758424997329712,285.1045837402344,284.95001220703125,295.3511962890625,291.3434143066406,295.35076904296875,297.2529602050781,285.1012878417969,1.0,0.6444936990737915,1.0,1.0,0.0,1.0,-3.134462833404541,3.1344549655914307,7.901065146143083e-06,2.421765089035034,0.9269655346870422,0.9269655346870422,0.0,254.4987030029297,237.0,56406.9609375,0.0,3121.46435546875,1.0,280.08160400390625,283.694580078125,294.3821105957031,298.066650390625,293.1499938964844,293.1499938964844,279.75,35555.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973287045955658,1.0,0.0,0.0,3.738494396209717,3.738519191741944,9.3258142896957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8430.66796875,0.0,1630.462158203125,1895.4371337890625,0.0,4070.102783203125,0.9247747659683228,1.0,0.0,3.0,1.0,0.0
12414180,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6859621405601501,0.2760220170021057,0.2551052570343017,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.850060760974884,0.5387678742408752,0.5159163475036621,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8721895217895508,0.5846034288406372,0.4119256734848022,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7474279403686523,0.3608620166778564,0.3484419882297516,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6463600397109985,0.2310968786478042,1.072779893875122,284.9995422363281,284.95001220703125,295.36407470703125,291.3505249023437,295.3636169433594,297.2428283691406,284.9851989746094,1.0,0.641991376876831,1.0,1.0,0.0,1.0,-3.1270172595977783,3.127009391784668,7.863382052164525e-06,2.415934085845948,0.9263697266578674,0.9263697266578674,0.0,251.61627197265625,237.0,57412.078125,0.0,3090.28955078125,1.0,279.8659973144531,283.5656433105469,294.4067077636719,298.243408203125,293.1499938964844,293.1499938964844,279.75,35667.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795876741409302,1.0,0.0,0.0,3.744194030761719,3.744218826293945,9.354271810479986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8272.5263671875,0.0,1637.959716796875,1895.4371337890625,0.0,4125.13818359375,0.9261118173599244,1.0,0.0,3.0,1.0,0.0
12414240,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6871496438980103,0.2750015258789062,0.2541270852088928,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8514508008956909,0.5368208885192871,0.5140458345413208,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8749185800552368,0.5849703550338745,0.4121564924716949,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7488611340522766,0.3599365353584289,0.3475081622600555,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6475115418434143,0.2303962707519531,1.0692789554595947,284.8998107910156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2310791015625,284.8965759277344,1.0,0.6389925479888916,1.0,1.0,0.0,1.0,-3.1185412406921387,3.1185333728790283,7.82070947025204e-06,2.4093434810638428,0.9249545335769652,0.9249545335769652,0.0,248.040771484375,225.0,57705.796875,0.0,3053.394775390625,1.0,279.7815856933594,283.4696350097656,294.3887023925781,298.15557861328125,293.1499938964844,293.1499938964844,279.45001220703125,35825.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981738805770874,1.0,0.0,0.0,3.746258020401001,3.746283054351807,9.364587754134844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8613.2890625,0.0,1641.5814208984375,1895.4371337890625,0.0,4143.8193359375,0.9266951084136964,1.0,0.0,3.0,1.0,0.0
12414300,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.6887611746788025,0.2740812003612518,0.2531320750713348,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.8533266186714172,0.5349874496459961,0.5121464729309082,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.8781905174255371,0.5854784846305847,0.4123702645301819,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.7507054805755615,0.3590775430202484,0.3465326726436615,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.649006724357605,0.2297299057245254,1.0655457973480225,284.7959899902344,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2212829589844,284.7816467285156,1.0,0.6356236338615417,1.0,1.0,0.0,1.0,-3.10965633392334,3.1096487045288086,7.775978701829445e-06,2.40238356590271,0.9230149388313292,0.9230149388313292,0.0,243.8534545898437,225.0,58661.35546875,0.0,3012.588623046875,1.0,279.56591796875,283.3423767089844,294.4147033691406,298.3320617675781,293.1499938964844,293.1499938964844,279.45001220703125,35941.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874621629714966,1.0,0.0,0.0,3.7468650341033936,3.74688982963562,9.367622055833636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8446.33203125,0.0,1643.17822265625,1895.4371337890625,0.0,4193.24267578125,0.9268904328346252,1.0,0.0,3.0,1.0,0.0
12414360,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.6906085014343262,0.2730164229869842,0.252075731754303,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.855496883392334,0.5329598188400269,0.5101569890975952,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69683837890625,0.8817863464355469,0.5857412815093994,0.4124987721443176,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.7528023719787598,0.3580763041973114,0.3454838395118713,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.6507143974304199,0.2289635837078094,1.0615359544754028,284.6971435546875,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2100524902344,284.6941833496094,1.0,0.6319552659988403,1.0,1.0,0.0,1.0,-3.100069761276245,3.100062131881714,7.727974661975168e-06,2.3949217796325684,0.9202621579170228,0.9202621579170228,0.0,239.29705810546875,213.0,58910.2421875,0.0,2968.591796875,1.0,279.48114013671875,283.2479553222656,294.3985290527344,298.24273681640625,293.1499938964844,293.1499938964844,279.1499938964844,36104.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891917705535888,1.0,0.0,0.0,3.7437264919281006,3.743751525878906,9.351935545964808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8791.1044921875,0.0,1640.767822265625,1895.4371337890625,0.0,4208.09619140625,0.9263094663619996,1.0,0.0,3.0,1.0,0.0
