time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414420,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.6927717328071594,0.272055059671402,0.2510147094726562,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.8580380082130432,0.5310526490211487,0.5081554651260376,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.885797917842865,0.5861514806747437,0.412620335817337,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.7552176713943481,0.3571500480175018,0.3444122672080993,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.6526917219161987,0.2282427549362182,1.057400107383728,284.5962829589844,284.95001220703125,295.41851806640625,291.37957763671875,295.4179992675781,297.20074462890625,284.5820007324219,1.0,0.628062903881073,1.0,1.0,0.0,1.0,-3.0902719497680664,3.090264320373535,7.6789492595708e-06,2.387247085571289,0.9170213341712952,0.9170213341712952,0.0,234.38140869140625,213.0,59814.109375,0.0,2922.521484375,1.0,279.266357421875,283.1240234375,294.424560546875,298.417236328125,293.1499938964844,293.1499938964844,279.1499938964844,36223.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944501519203186,1.0,0.0,0.0,3.739075183868408,3.739100217819214,9.328712167189224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8617.3662109375,0.0,1636.258544921875,1895.4371337890625,0.0,4253.0087890625,0.9253276586532592,1.0,0.0,3.0,1.0,0.0
12414480,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50128173828125,0.6950945854187012,0.2709551751613617,0.2499037533998489,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5001220703125,0.8607940077781677,0.5289605259895325,0.5060791969299316,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5,0.8900412917137146,0.5863232016563416,0.4126667380332947,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5007019042969,0.757821261882782,0.3560901880264282,0.3432828485965729,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018005371094,0.6548305153846741,0.2274319529533386,1.0530695915222168,284.5003356933594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.1900634765625,284.4974365234375,1.0,0.6239805221557617,1.0,1.0,0.0,1.0,-3.0799341201782227,3.0799264907836914,7.627504601259716e-06,2.3791966438293457,0.9129798412322998,0.9129798412322998,0.0,229.2819976806641,201.0,60015.73046875,0.0,2874.657470703125,1.0,279.18218994140625,283.0329895019531,294.40869140625,298.3249816894531,293.1499938964844,293.1499938964844,278.8500061035156,36392.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957946538925172,1.0,0.0,0.0,3.7305171489715576,3.730541944503784,9.286057434110262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8966.623046875,0.0,1627.611328125,1895.4371337890625,0.0,4264.43212890625,0.9235374331474304,1.0,0.0,3.0,1.0,0.0
12414540,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4064025878906,0.6976966261863708,0.2699675858020782,0.2488020956516266,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40106201171875,0.8638863563537598,0.5270013213157654,0.5040094256401062,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004821777344,0.8946549296379089,0.5866566300392151,0.4127210676670074,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037780761719,0.7607173919677734,0.3551160097122192,0.342147022485733,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084777832031,0.6572203040122986,0.2266769856214523,1.048688292503357,284.4019775390625,284.95001220703125,295.4462585449219,291.393798828125,295.4457702636719,297.181396484375,284.3877868652344,1.0,0.6197571158409119,1.0,1.0,0.0,1.0,-3.069552183151245,3.069544792175293,7.575900781375822e-06,2.3710644245147705,0.9084678292274476,0.9084678292274476,0.0,223.9545440673828,201.0,60869.18359375,0.0,2825.809326171875,1.0,278.96759033203125,282.9121398925781,294.43511962890625,298.49755859375,293.1499938964844,293.1499938964844,278.8500061035156,36517.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720361709594727,3.720386505126953,9.235567972609716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8785.3291015625,0.0,1616.81640625,1895.4371337890625,0.0,4300.0,0.9213266372680664,1.0,0.0,3.0,1.0,0.0
12414600,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3091735839844,0.7004238963127136,0.2688454389572143,0.2476587295532226,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3080749511719,0.8671624660491943,0.5248631834983826,0.5018759369850159,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3079528808594,0.8994551301002502,0.5867549777030945,0.4127072393894195,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3086242675781,0.7637782692909241,0.3540140092372894,0.3409639000892639,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.30963134765625,0.6597546339035034,0.2258385866880417,1.0441656112670898,284.3082580566406,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.17138671875,284.3055725097656,1.0,0.6154059767723083,1.0,1.0,0.0,1.0,-3.058738470077514,3.0587310791015625,7.522451141994679e-06,2.3626418113708496,0.903167963027954,0.903167963027954,0.0,218.5458374023437,189.0,61027.14453125,0.0,2775.982666015625,1.0,278.8828430175781,282.82379150390625,294.4263000488281,298.40692138671875,293.1499938964844,293.1499938964844,278.54998779296875,36698.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706115245819092,3.7061398029327393,9.164971856989724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9137.0869140625,0.0,1601.8060302734375,1895.4371337890625,0.0,4300.0,0.918264389038086,1.0,0.0,3.0,1.0,0.0
12414660,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2185363769531,0.7034116387367249,0.2678394019603729,0.2465299367904663,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132568359375,0.870765209197998,0.5228637456893921,0.4997560977935791,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.9046227931976318,0.587022066116333,0.4127062261104584,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159423828125,0.7671262621879578,0.3530030846595764,0.3397817313671112,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2205810546875,0.6625382304191589,0.2250613570213318,1.0396298170089722,284.21417236328125,284.95001220703125,295.473388671875,291.4073791503906,295.472900390625,297.16339111328125,284.2001342773437,1.0,0.6109601259231567,1.0,1.0,0.0,1.0,-3.0479562282562256,3.0479485988616943,7.469233423762489e-06,2.354196786880493,0.8974452018737793,0.8974452018737793,0.0,212.98731994628903,189.0,61824.0234375,0.0,2725.765625,1.0,278.6694030761719,282.7077941894531,294.4634094238281,298.5832824707031,293.1499938964844,293.1499938964844,278.54998779296875,36830.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690051317214966,3.690075874328613,9.08569404600712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8952.9208984375,0.0,1584.4656982421875,1895.4371337890625,0.0,4300.0,0.9147497415542604,1.0,0.0,3.0,1.0,0.0
12414720,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239929199219,0.7065176963806152,0.2667047381401062,0.2453670799732208,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1229858398437,0.8745529651641846,0.5206935405731201,0.4975828230381012,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12286376953125,0.9102284908294678,0.5870599746704102,0.412644475698471,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234741210937,0.7706422805786133,0.351871132850647,0.3385611772537231,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1244506835937,0.6654722094535828,0.2242069244384765,1.03499174118042,284.1231384277344,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.1540832519531,284.1206970214844,1.0,0.6064229011535645,1.0,1.0,0.0,1.0,-3.036829948425293,3.036822557449341,7.414628726110095e-06,2.345529556274414,0.890938401222229,0.890938401222229,0.0,207.40147399902344,177.0,61937.36328125,0.0,2675.06591796875,1.0,278.583740234375,282.6225280761719,294.46343994140625,298.5015869140625,293.1499938964844,293.1499938964844,278.8500061035156,37025.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669715404510498,3.6697399616241455,8.985827548713132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8258.5126953125,0.0,1562.9298095703125,1895.4371337890625,0.0,4300.0,0.9103298783302308,1.0,0.0,3.0,1.0,0.0
12414780,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880798339844,0.7099311947822571,0.2658483386039734,0.2442459911108017,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1933288574219,0.878744900226593,0.5188700556755066,0.4954603016376495,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1939697265625,0.9165469408035278,0.5875323414802551,0.4126290678977966,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.190673828125,0.7745155096054077,0.3509756326675415,0.3373684287071228,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18609619140625,0.6687204837799072,0.2235109508037567,1.030431032180786,284.1924133300781,284.95001220703125,295.4991760253906,291.419921875,295.49871826171875,297.14849853515625,284.2064208984375,1.0,0.6018276214599609,1.0,1.0,0.0,1.0,-3.025991201400757,3.0259838104248047,7.361452844634186e-06,2.337012529373169,0.8864260315895081,0.8864260315895081,0.0,201.6746063232422,177.0,60865.921875,0.0,2624.537841796875,1.0,278.7685241699219,282.7206726074219,294.3892822265625,298.1944580078125,293.1499938964844,293.1499938964844,278.8500061035156,37084.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958192110061646,1.0,0.0,0.0,3.648414373397827,3.648438453674317,8.881812050276494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8330.3779296875,0.0,1539.519287109375,1895.4371337890625,0.0,4264.640625,0.9056965112686156,1.0,0.0,3.0,1.0,0.0
12414840,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2915954589844,0.7144367098808289,0.2656030356884002,0.243545114994049,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.29302978515625,0.8843268156051636,0.5178211331367493,0.4938996136188507,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.293212890625,0.9247114062309264,0.5889147520065308,0.4131215512752533,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2923278808594,0.779626190662384,0.350647509098053,0.3365686535835266,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.291015625,0.6730870008468628,0.2232257425785064,1.0271369218826294,284.2928161621094,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.15087890625,284.2963562011719,1.0,0.5973682999610901,1.0,1.0,0.0,1.0,-3.018932580947876,3.018925428390503,7.326659215323161e-06,2.33135199546814,0.8831255435943604,0.8831255435943604,0.0,195.37954711914065,165.0,60398.41015625,0.0,2578.607666015625,1.0,278.85137939453125,282.8202514648437,294.3846435546875,298.2137756347656,293.1499938964844,293.1499938964844,279.1499938964844,37017.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906216859817504,1.0,0.0,0.0,3.6302566528320312,3.630280733108521,8.793625738690025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7972.74853515625,0.0,1518.887939453125,1895.4371337890625,0.0,4220.345703125,0.9015581607818604,1.0,0.0,3.0,1.0,0.0
12414900,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3937683105469,0.7197372317314148,0.2655887901782989,0.2431778758764267,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3995666503906,0.8910918831825256,0.5170764923095703,0.4927913546562195,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4002990722656,0.9343159794807434,0.5905694961547852,0.4139699339866638,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966369628906,0.7858205437660217,0.3505798578262329,0.3361191749572754,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915405273437,0.6784766316413879,0.2231689095497131,1.0251368284225464,284.3985595703125,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.156005859375,284.4139404296875,1.0,0.5931079387664795,1.0,1.0,0.0,1.0,-3.0152289867401123,3.01522159576416,7.308376552828122e-06,2.328356981277466,0.8803848624229431,0.8803848624229431,0.0,188.76573181152344,165.0,59344.02734375,0.0,2537.560302734375,1.0,279.061279296875,282.9503173828125,294.359619140625,298.0160522460937,293.1499938964844,293.1499938964844,279.1499938964844,36964.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820331931114196,1.0,0.0,0.0,3.61210298538208,3.6121268272399902,8.705897585059574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8107.9384765625,0.0,1498.5552978515625,1895.4371337890625,0.0,4146.3720703125,0.8975352644920349,1.0,0.0,3.0,1.0,0.0
12414960,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50860595703125,0.7257596850395203,0.2659297287464142,0.2430819123983383,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102233886719,0.898962676525116,0.5167977213859558,0.4920601844787597,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51043701171875,0.945036768913269,0.5927184224128723,0.4151047766208648,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094299316406,0.7930362224578857,0.350884199142456,0.3359727263450622,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.684847354888916,0.2234148383140564,1.0243139266967771,284.5099792480469,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.1654357910156,284.51397705078125,1.0,0.5890716314315796,1.0,1.0,0.0,1.0,-3.0144264698028564,3.0144193172454834,7.30414330973872e-06,2.3275904655456543,0.878642201423645,0.878642201423645,0.0,181.9444580078125,153.0,58948.265625,0.0,2500.97802734375,1.0,279.1505126953125,283.0585021972656,294.38525390625,298.0968322753906,293.1499938964844,293.1499938964844,279.45001220703125,36826.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776485562324524,1.0,0.0,0.0,3.5977237224578857,3.597747325897217,8.636721418042725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7791.6494140625,0.0,1481.8760986328125,1895.4371337890625,0.0,4108.25,0.8942193388938904,1.0,0.0,3.0,1.0,0.0
12415020,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61181640625,0.7323366403579712,0.2663197815418243,0.2431423813104629,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175842285156,0.907790184020996,0.516596794128418,0.4915515482425689,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.956229031085968,0.5948743224143982,0.4163785576820373,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.8010112047195435,0.3512867987155914,0.3360262215137481,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.6919759511947632,0.2237794399261474,1.024372696876526,284.6166076660156,284.95001220703125,295.5438537597656,291.4404602050781,295.5434875488281,297.1749267578125,284.63201904296875,1.0,0.5852435827255249,1.0,1.0,0.0,1.0,-3.015551805496216,3.0155446529388428,7.309408829314634e-06,2.328378915786743,0.8773676156997681,0.8773676156997681,0.0,175.1199951171875,153.0,57976.203125,0.0,2467.9833984375,1.0,279.35943603515625,283.18731689453125,294.3727722167969,297.9324035644531,293.1499938964844,293.1499938964844,279.45001220703125,36729.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702271223068236,1.0,0.0,0.0,3.584421396255493,3.584444999694824,8.572972092224518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7931.69677734375,0.0,1466.787353515625,1895.4371337890625,0.0,4043.208984375,0.8912070989608765,1.0,0.0,3.0,1.0,0.0
12415080,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.7396283149719238,0.2669434547424316,0.243346706032753,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.918263852596283,0.5167056918144226,0.4912490546703338,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.967676281929016,0.5973628759384155,0.4177980124950409,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.8097038865089417,0.3519394099712372,0.3362575173377991,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.6998799443244934,0.2243532985448837,1.0251946449279783,284.7275085449219,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.18701171875,284.73162841796875,1.0,0.5816155076026917,1.0,1.0,0.0,1.0,-3.018401622772217,3.0183942317962646,7.322986220970051e-06,2.330475330352783,0.8770758509635925,0.8770758509635925,0.0,168.2854766845703,141.0,57640.078125,0.0,2438.10986328125,1.0,279.44921875,283.29412841796875,294.4021911621094,298.02606201171875,293.1499938964844,293.1499938964844,279.75,36557.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669438004493712,1.0,0.0,0.0,3.575315237045288,3.57533860206604,8.529468686901964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7634.4580078125,0.0,1455.74267578125,1895.4371337890625,0.0,4014.236328125,0.8890390396118164,1.0,0.0,3.0,1.0,0.0
12415140,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7475982904434204,0.267537385225296,0.243622288107872,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9299370050430298,0.5167900323867798,0.4910524487495422,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.9788843989372252,0.5997582674026489,0.4192684590816498,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8185752630233765,0.3526036441326141,0.3365955352783203,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7083805799484253,0.2249728590250015,1.0265506505966189,284.8324890136719,284.95001220703125,295.561279296875,291.4477233886719,295.5610046386719,297.1979675292969,284.84765625,1.0,0.5781581997871399,1.0,1.0,0.0,1.0,-3.0223000049591064,3.0222926139831543,7.341803211602382e-06,2.333437919616699,0.8772266507148743,0.8772266507148743,0.0,161.55747985839844,141.0,56721.42578125,0.0,2410.6591796875,1.0,279.65802001953125,283.4201354980469,294.3883056640625,297.8677062988281,293.1499938964844,293.1499938964844,279.75,36436.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960351288318634,1.0,0.0,0.0,3.5676844120025635,3.5677075386047363,8.493097993778065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7775.35302734375,0.0,1446.694580078125,1895.4371337890625,0.0,3955.716796875,0.8872695565223694,1.0,0.0,3.0,1.0,0.0
12415200,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7565053701400757,0.2683156430721283,0.2439881712198257,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9426201581954956,0.5171186923980713,0.490987479686737,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9897887110710144,0.6024287939071655,0.4208340048789978,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.827975869178772,0.3534592092037201,0.3370465636253357,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7172013521194458,0.2257475554943084,1.028400182723999,284.9409484863281,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2108154296875,284.9448547363281,1.0,0.5748594403266907,1.0,1.0,0.0,1.0,-3.027305603027344,3.027298212051392,7.36595893613412e-06,2.3372244834899902,0.8783333897590637,0.8783333897590637,0.0,154.86585998535156,129.0,56424.98828125,0.0,2385.361572265625,1.0,279.7486572265625,283.5242004394531,294.4154663085937,297.9620666503906,293.1499938964844,293.1499938964844,280.04998779296875,36248.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957726001739502,1.0,0.0,0.0,3.5644750595092773,3.56449818611145,8.477824735564354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7492.34716796875,0.0,1441.9017333984375,1895.4371337890625,0.0,3932.28955078125,0.8864012360572815,1.0,0.0,3.0,1.0,0.0
12415260,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7661111354827881,0.2690302431583404,0.2443963140249252,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9554527401924132,0.5173789262771606,0.4909861981868744,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9990000128746032,0.604974627494812,0.4217878580093384,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8378709554672241,0.3542844951152801,0.3375655710697174,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7259714007377625,0.2265263944864273,1.0306084156036377,285.0422058105469,284.95001220703125,295.574462890625,291.4525756835937,295.57427978515625,297.22198486328125,285.056884765625,1.0,0.5716575980186462,1.0,1.0,0.0,1.0,-3.032257080078125,3.032249689102173,7.390350219793618e-06,2.341164350509644,0.8798466920852661,0.8798466920852661,0.0,148.42306518554688,129.0,55538.859375,0.0,2361.1318359375,1.0,279.957275390625,283.6459655761719,294.3986511230469,297.8046875,293.1499938964844,293.1499938964844,280.04998779296875,36118.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951608657836914,1.0,0.0,0.0,3.562883853912353,3.5629069805145264,8.470257171211415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7632.439453125,0.0,1439.2530517578125,1895.4371337890625,0.0,3877.442626953125,0.8859678506851196,1.0,0.0,3.0,1.0,0.0
12415320,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7725831866264343,0.2698419392108917,0.2449495643377304,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.96324223279953,0.5177898406982422,0.4911679327487945,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6087376475334167,0.4132024943828583,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8444674611091614,0.3552117049694061,0.3382506966590881,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.7317410707473755,0.2273763418197631,1.0335650444030762,285.1365051269531,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2377624511719,285.1383056640625,1.0,0.5677855610847473,1.0,1.0,0.0,1.0,-3.0226855278015137,3.022678136825561,7.345051926677115e-06,2.3343207836151123,0.8821255564689636,0.8821255564689636,0.0,144.1619873046875,132.0,55111.08203125,0.0,2325.11376953125,1.0,280.0482788085937,283.737548828125,294.42291259765625,297.8943786621094,293.1499938964844,293.1499938964844,280.3500061035156,35934.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493075013160706,1.0,0.0,0.0,3.565572738647461,3.565596103668213,8.483047508889285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7348.208984375,0.0,1440.7742919921875,1895.4371337890625,0.0,3856.7216796875,0.8864122629165649,1.0,0.0,3.0,1.0,0.0
12415380,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.7786179184913635,0.270559012889862,0.2454933673143386,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.9700499773025512,0.5181002020835876,0.491354763507843,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.9990000128746032,0.6134656667709351,0.4047229588031769,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.8506552577018738,0.3560751974582672,0.3389480412006378,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7371304631233215,0.2282201051712036,1.036685347557068,285.222412109375,284.95001220703125,295.58270263671875,291.4545593261719,295.5826110839844,297.2576599121094,285.23614501953125,1.0,0.5659849643707275,1.0,1.0,0.0,1.0,-3.0224499702453613,3.022442579269409,7.342430762946606e-06,2.333510637283325,0.8846815228462219,0.8846815228462219,0.0,140.72032165527344,132.0,54164.42578125,0.0,2303.4951171875,1.0,280.2571716308594,283.8482666015625,294.4012451171875,297.7274475097656,293.1499938964844,293.1499938964844,280.3500061035156,35819.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430906176567078,1.0,0.0,0.0,3.5694692134857178,3.56949234008789,8.50159835863451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7476.85400390625,0.0,1444.0841064453125,1895.4371337890625,0.0,3800.509033203125,0.8872129917144775,1.0,0.0,3.0,1.0,0.0
12415440,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7828218936920166,0.2714057862758636,0.2461221665143966,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.9743518829345704,0.5185982584953308,0.4916619956493377,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3156433105469,0.9990000128746032,0.6186968684196472,0.3994035422801971,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.8549606204032898,0.3570645153522491,0.3397423923015594,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.7409791350364685,0.2291699945926666,1.0403141975402832,285.3153686523437,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2802124023437,285.3180236816406,1.0,0.564822256565094,1.0,1.0,0.0,1.0,-3.022491693496704,3.022484302520752,7.342368007812183e-06,2.333430051803589,0.8881279826164246,0.8881279826164246,0.0,138.61944580078125,135.0,53841.2265625,0.0,2292.7431640625,1.0,280.3480224609375,283.9391174316406,294.42236328125,297.8121032714844,293.1499938964844,293.1499938964844,280.6499938964844,35645.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405734539031982,1.0,0.0,0.0,3.577406167984009,3.5774295330047607,8.539448117517168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7205.66064453125,0.0,1451.2972412109375,1895.4371337890625,0.0,3777.65771484375,0.8888447880744934,1.0,0.0,3.0,1.0,0.0
12415500,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.7861853241920471,0.2721588015556335,0.2467688918113708,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.9775523543357848,0.5189982056617737,0.4920070469379425,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.9990000128746032,0.6237935423851013,0.3954662680625915,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.8584182262420654,0.3579844832420349,0.3405699133872986,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.7441562414169312,0.2300946414470672,1.0441944599151611,285.4032287597656,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.3006896972656,285.4169311523437,1.0,0.5643013119697571,1.0,1.0,0.0,1.0,-3.024606943130493,3.024599552154541,7.352484317380004e-06,2.3349931240081787,0.8919131755828857,0.8919131755828857,0.0,137.16651916503906,135.0,52939.34375,0.0,2289.07470703125,1.0,280.5575256347656,284.0496826171875,294.3993225097656,297.6476135253906,293.1499938964844,293.1499938964844,280.6499938964844,35532.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342836141586304,1.0,0.0,0.0,3.586665153503418,3.58668851852417,8.583708108744759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7338.52001953125,0.0,1460.403564453125,1895.4371337890625,0.0,3720.341552734375,0.8908419013023376,1.0,0.0,3.0,1.0,0.0
12415560,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49566650390625,0.7889294028282166,0.273049533367157,0.247471734881401,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.9799683094024658,0.5195856690406799,0.4924378991127014,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.9990000128746032,0.6289647221565247,0.392581433057785,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.86123126745224,0.3590374886989593,0.3414609432220459,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952087402344,0.7468228936195374,0.2311195731163025,1.0483657121658323,285.4965209960937,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.3217468261719,285.49908447265625,1.0,0.5643154382705688,1.0,1.0,0.0,1.0,-3.02858304977417,3.0285756587982178,7.3716541919566225e-06,2.337989091873169,0.8965655565261841,0.8965655565261841,0.0,136.20777893066406,153.0,52666.74609375,0.0,2291.31787109375,1.0,280.6487121582031,284.1401062011719,294.419921875,297.7346496582031,293.1499938964844,293.1499938964844,280.95001220703125,35366.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319058060646056,1.0,0.0,0.0,3.5996248722076416,3.5996484756469727,8.645852176414337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7078.96826171875,0.0,1473.1661376953125,1895.4371337890625,0.0,3698.597412109375,0.8936198949813843,1.0,0.0,3.0,1.0,0.0
12415620,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.7882962822914124,0.273865669965744,0.2482543140649795,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.9786698818206788,0.5200909972190857,0.4929659962654114,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.9990000128746032,0.6335747241973877,0.3947458863258362,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853576660156,0.8604907989501953,0.3600415885448456,0.3424499332904815,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.7465721368789673,0.2321239560842514,1.0530312061309814,285.5870056152344,284.95001220703125,295.5813903808594,291.44873046875,295.5815124511719,297.3387451171875,285.60113525390625,1.0,0.5668982863426208,1.0,1.0,0.0,1.0,-3.039539337158203,3.039531946182251,7.424576779158087e-06,2.346230983734131,0.9015962481498718,0.9015962481498718,0.0,137.47218322753906,153.0,51853.22265625,0.0,2317.77734375,1.0,280.858642578125,284.2522888183594,294.3961181640625,297.57391357421875,293.1499938964844,293.1499938964844,280.95001220703125,35260.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258216619491576,1.0,0.0,0.0,3.613938331604004,3.613961935043335,8.714747536942014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7217.87744140625,0.0,1487.9390869140625,1895.4371337890625,0.0,3642.7841796875,0.8967428207397461,1.0,0.0,3.0,1.0,0.0
12415680,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.7855755090713501,0.2748318016529083,0.2491412162780761,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.97498220205307,0.5207974314689636,0.4936297833919525,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859436035156,0.9990000128746032,0.6375341415405273,0.4001737236976623,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.857544481754303,0.3611956834793091,0.3435556590557098,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.7444962859153748,0.2332236468791961,1.0581562519073486,285.68560791015625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.3526306152344,285.68896484375,1.0,0.5708003640174866,1.0,1.0,0.0,1.0,-3.055409669876098,3.0554022789001465,7.502106655010721e-06,2.358395576477051,0.907565414905548,0.907565414905548,0.0,140.2232208251953,171.0,51712.60546875,0.0,2361.1923828125,1.0,280.94830322265625,284.345458984375,294.4172668457031,297.6676940917969,293.1499938964844,293.1499938964844,280.6499938964844,35096.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239190220832824,1.0,0.0,0.0,3.631430387496948,3.6314542293548575,8.799312922747049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7784.46826171875,0.0,1505.8807373046875,1895.4371337890625,0.0,3625.28076171875,0.9005960822105408,1.0,0.0,3.0,1.0,0.0
12415740,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63397216796875,0.7812708616256714,0.2755562365055084,0.2500466704368591,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294250488281,0.969298243522644,0.5212166905403137,0.4943211078643799,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288757324219,0.9990000128746032,0.6402692794799805,0.4081355929374695,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.8529815673828125,0.3621570765972137,0.3447040915489197,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.741064190864563,0.234181135892868,1.0634489059448242,285.6301574707031,284.95001220703125,295.57037353515625,291.4401550292969,295.5706481933594,297.35760498046875,285.6177673339844,1.0,0.5757945775985718,1.0,1.0,0.0,1.0,-3.0746400356292725,3.074632406234741,7.596808245580178e-06,2.3732266426086426,0.9116957187652588,0.9116957187652588,0.0,144.1578826904297,171.0,52848.2421875,0.0,2417.505126953125,1.0,280.76544189453125,284.2591552734375,294.50067138671875,297.9866943359375,293.1499938964844,293.1499938964844,280.6499938964844,35064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344159960746764,1.0,0.0,0.0,3.649818420410156,3.6498422622680655,8.888650313565449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7732.72998046875,0.0,1525.9681396484375,1895.4371337890625,0.0,3721.55078125,0.9045706391334534,1.0,0.0,3.0,1.0,0.0
12415800,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469055175781,0.7749022245407104,0.2756968140602112,0.2505808472633362,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.9609054923057556,0.5209153890609741,0.494526207447052,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.9990000128746032,0.6412278413772583,0.4189713597297668,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.8464582562446594,0.3625828623771667,0.3455162346363067,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.7359434962272644,0.234730064868927,1.0676153898239136,285.5461120605469,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.3486328125,285.54412841796875,1.0,0.5815585851669312,1.0,1.0,0.0,1.0,-3.0945417881011963,3.094534158706665,7.695620297454298e-06,2.3886494636535645,0.9147522449493408,0.9147522449493408,0.0,149.36753845214844,174.0,53435.3515625,0.0,2482.474365234375,1.0,280.6819152832031,284.1722412109375,294.503173828125,297.9774169921875,293.1499938964844,293.1499938964844,280.3500061035156,35129.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942349135875702,1.0,0.0,0.0,3.6650121212005615,3.665036201477051,8.962808806245448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8073.52587890625,0.0,1543.397705078125,1895.4371337890625,0.0,3793.783203125,0.9080837965011596,1.0,0.0,3.0,1.0,0.0
12415860,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.7694923877716064,0.2755986750125885,0.2507517635822296,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.953437864780426,0.520316481590271,0.4942660927772522,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.9990000128746032,0.6411470174789429,0.4280567467212677,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.8410484790802002,0.3627490997314453,0.3459524512290954,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.7316389083862305,0.2350232005119323,1.070236325263977,285.4543762207031,284.95001220703125,295.5515441894531,291.42730712890625,295.55194091796875,297.33331298828125,285.44073486328125,1.0,0.5857585072517395,1.0,1.0,0.0,1.0,-3.109048843383789,3.109041213989258,7.768502655380871e-06,2.400078773498535,0.9173229336738586,0.9173229336738586,0.0,153.74835205078125,174.0,54629.1953125,0.0,2533.40625,1.0,280.4693298339844,284.0520935058594,294.52508544921875,298.17950439453125,293.1499938964844,293.1499938964844,280.3500061035156,35184.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535092115402222,1.0,0.0,0.0,3.6803252696990967,3.680349349975586,9.037862014338316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7950.9970703125,0.0,1561.0189208984375,1895.4371337890625,0.0,3894.520263671875,0.9114727973937988,1.0,0.0,3.0,1.0,0.0
12415920,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.764370322227478,0.2751246988773346,0.2506137788295746,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.9461584091186525,0.5192466378211975,0.4936034977436065,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.9990000128746032,0.6402279734611511,0.4364601969718933,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591003417969,0.8360065221786499,0.3625349998474121,0.3460569381713867,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36016845703125,0.7275183796882629,0.2349824011325836,1.0714317560195925,285.3586730957031,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.3126525878906,285.3558044433594,1.0,0.5894101858139038,1.0,1.0,0.0,1.0,-3.119760274887085,3.1197524070739746,7.822425686754286e-06,2.4084722995758057,0.919009804725647,0.919009804725647,0.0,157.7583770751953,177.0,55110.7265625,0.0,2575.427978515625,1.0,280.3824157714844,283.956298828125,294.4905700683594,298.09765625,293.1499938964844,293.1499938964844,280.04998779296875,35300.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597217440605164,1.0,0.0,0.0,3.692395448684693,3.6924195289611816,9.097240649680316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8279.517578125,0.0,1575.5565185546875,1895.4371337890625,0.0,3950.10498046875,0.9142739176750184,1.0,0.0,3.0,1.0,0.0
12415980,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.7595641016960144,0.2745842933654785,0.250299870967865,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.9391340613365172,0.5180900692939758,0.4927097260951996,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.9990000128746032,0.6390058994293213,0.4442936480045318,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.8312923312187195,0.3622182309627533,0.3459516763687134,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.7235477566719055,0.2348016053438186,1.0716001987457275,285.25885009765625,284.95001220703125,295.5240783691406,291.4098815917969,295.524658203125,297.2921142578125,285.2448425292969,1.0,0.5925494432449341,1.0,1.0,0.0,1.0,-3.127807855606079,3.1277999877929688,7.863044629630167e-06,2.414771556854248,0.920193612575531,0.920193612575531,0.0,161.48683166503906,177.0,56211.0625,0.0,2610.997314453125,1.0,280.1682434082031,283.8309020996094,294.4952392578125,298.2630920410156,293.1499938964844,293.1499938964844,280.04998779296875,35384.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687769412994384,1.0,0.0,0.0,3.7035653591156006,3.703589916229248,9.152364555120583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8135.08154296875,0.0,1588.910888671875,1895.4371337890625,0.0,4030.427001953125,0.9168123602867126,1.0,0.0,3.0,1.0,0.0
12416040,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.7536429762840271,0.2737562656402588,0.24984210729599,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.9303152561187744,0.5165815353393555,0.4916195273399353,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.9959602355957032,0.6374322175979614,0.446664810180664,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.8253864645957947,0.3616097569465637,0.3456819057464599,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.7184012532234192,0.2343638688325882,1.0710225105285645,285.15673828125,284.95001220703125,295.5069274902344,291.3993225097656,295.507568359375,297.2694702148437,285.1528015136719,1.0,0.5949369072914124,1.0,1.0,0.0,1.0,-3.1276345252990723,3.127626657485962,7.862926395318937e-06,2.414947509765625,0.920474648475647,0.920474648475647,0.0,165.88360595703125,180.0,56542.39453125,0.0,2634.2431640625,1.0,280.0821838378906,283.7310485839844,294.4551696777344,298.1609191894531,293.1499938964844,293.1499938964844,279.75,35524.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973211705684662,1.0,0.0,0.0,3.711360454559326,3.7113850116729736,9.190932246383454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8461.611328125,0.0,1598.893798828125,1895.4371337890625,0.0,4069.44189453125,0.9186674356460572,1.0,0.0,3.0,1.0,0.0
12416100,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7479717135429382,0.2729046940803528,0.2492675334215164,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.921754002571106,0.5150465369224548,0.4903834462165832,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.990180730819702,0.6366491317749023,0.4460067451000213,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8196306228637695,0.3609459400177002,0.345267653465271,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7131874561309814,0.2338449358940124,1.069727063179016,285.0444641113281,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2520751953125,285.0294494628906,1.0,0.5966514348983765,1.0,1.0,0.0,1.0,-3.122781753540039,3.1227738857269287,7.838582860131282e-06,2.411215782165528,0.9201053977012634,0.9201053977012634,0.0,170.07090759277344,180.0,57461.375,0.0,2646.88134765625,1.0,279.8675231933594,283.5975036621094,294.4573669433594,298.31268310546875,293.1499938964844,293.1499938964844,279.75,35632.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807217121124268,1.0,0.0,0.0,3.7177655696868896,3.717790126800537,9.222683274856536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8292.5478515625,0.0,1607.0743408203125,1895.4371337890625,0.0,4134.99365234375,0.9201570749282836,1.0,0.0,3.0,1.0,0.0
12416160,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7429786920547485,0.2718321084976196,0.2485415041446685,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9142845869064332,0.5132353901863098,0.4889542460441589,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9849898219108582,0.6359544396400452,0.4456020593643188,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8144669532775879,0.3600555658340454,0.3446817398071289,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7083116769790649,0.2331491559743881,1.0677175521850586,284.93426513671875,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.23504638671875,284.93035888671875,1.0,0.5979045033454895,1.0,1.0,0.0,1.0,-3.1165871620178223,3.116579294204712,7.80761274654651e-06,2.40647292137146,0.9188210368156432,0.9188210368156432,0.0,173.74220275878906,183.0,57671.28515625,0.0,2654.22998046875,1.0,279.7814636230469,283.4935607910156,294.4166259765625,298.1980895996094,293.1499938964844,293.1499938964844,279.45001220703125,35794.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838612675666808,1.0,0.0,0.0,3.720413208007813,3.720438003540039,9.235824336428776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8613.78515625,0.0,1611.3560791015625,1895.4371337890625,0.0,4162.19580078125,0.9208728671073914,1.0,0.0,3.0,1.0,0.0
12416220,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.7386319041252136,0.2708025276660919,0.2477439492940902,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9079540967941284,0.5114704966545105,0.4874323606491089,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.980400323867798,0.6355389356613159,0.4453443884849548,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8098416328430176,0.3591726422309875,0.3439963459968567,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.703874409198761,0.2324392646551132,1.065253973007202,284.8218688964844,284.95001220703125,295.4405517578125,291.359619140625,295.4414978027344,297.2206420898437,284.8067626953125,1.0,0.5988067388534546,1.0,1.0,0.0,1.0,-3.1097028255462646,3.1096951961517334,7.773147444822825e-06,2.4011526107788086,0.9169679284095764,0.9169679284095764,0.0,176.91746520996094,183.0,58514.96875,0.0,2657.556884765625,1.0,279.5672912597656,283.36102294921875,294.417724609375,298.34307861328125,293.1499938964844,293.1499938964844,279.45001220703125,35914.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990264654159546,1.0,0.0,0.0,3.721484422683716,3.7215092182159424,9.241143175131584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8433.962890625,0.0,1613.51220703125,1895.4371337890625,0.0,4217.28955078125,0.9211763143539428,1.0,0.0,3.0,1.0,0.0
