time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416280,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.7346135973930359,0.2695924639701843,0.2468490600585937,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.9023942947387696,0.5094757080078125,0.4857798218727112,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.9760661721229552,0.6348867416381836,0.4450511038303375,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.8054206967353821,0.358104795217514,0.3431947529315948,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.6997247934341431,0.2315924167633056,1.0623430013656616,284.71246337890625,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.205078125,284.7084655761719,1.0,0.5994160771369934,1.0,1.0,0.0,1.0,-3.101827383041382,3.1018197536468506,7.733923666819464e-06,2.3951122760772705,0.9142075181007384,0.9142075181007384,0.0,179.7978515625,186.0,58650.49609375,0.0,2657.3505859375,1.0,279.4822998046875,283.2591857910156,294.3765563964844,298.2225036621094,293.1499938964844,293.1499938964844,279.1499938964844,36088.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926086664199828,1.0,0.0,0.0,3.718572616577149,3.718597412109375,9.22668789371528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8757.201171875,0.0,1611.4779052734375,1895.4371337890625,0.0,4237.32275390625,0.9206545352935792,1.0,0.0,3.0,1.0,0.0
12416340,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048278808594,0.7309737801551819,0.2684546113014221,0.2459226101636886,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5991516113281,0.8974941968917847,0.507561206817627,0.4840822219848633,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.597900390625,0.9720866680145264,0.6343792080879211,0.4447598457336426,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018371582031,0.8013392090797424,0.3570775389671325,0.3423377871513366,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.6959259510040283,0.2307615876197815,1.0591719150543213,284.599853515625,284.95001220703125,295.3830261230469,291.3260498046875,295.3841552734375,297.1915283203125,284.58465576171875,1.0,0.5998014807701111,1.0,1.0,0.0,1.0,-3.09347939491272,3.0934715270996094,7.692340659559704e-06,2.388662338256836,0.9108715653419496,0.9108715653419496,0.0,182.3574066162109,186.0,59421.9921875,0.0,2654.51708984375,1.0,279.26788330078125,283.1275939941406,294.3769836425781,298.3635559082031,293.1499938964844,293.1499938964844,279.1499938964844,36219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984209537506104,1.0,0.0,0.0,3.7139155864715576,3.713940382003784,9.203592412632132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8565.9853515625,0.0,1607.1212158203125,1895.4371337890625,0.0,4286.673828125,0.9196802377700806,1.0,0.0,3.0,1.0,0.0
12416400,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920654296875,0.7274672985076904,0.2671513557434082,0.2449216693639755,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4905090332031,0.8928046822547913,0.5054346919059753,0.4822810590267181,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901733398437,0.9681777954101562,0.6335718631744385,0.4443676471710205,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912414550781,0.7974229454994202,0.3558852076530456,0.3413929939270019,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926452636719,0.6922647953033447,0.2298131883144378,1.0556836128234863,284.4906921386719,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1766357421875,284.4867248535156,1.0,0.5999932885169983,1.0,1.0,0.0,1.0,-3.0843122005462646,3.0843045711517334,7.646922313142568e-06,2.381627321243286,0.906634509563446,0.906634509563446,0.0,184.7591094970703,189.0,59488.0234375,0.0,2649.25244140625,1.0,279.1827087402344,283.0271911621094,294.33551025390625,298.23760986328125,293.1499938964844,293.1499938964844,278.8500061035156,36406.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7049930095672607,3.7050178050994873,9.159422234006342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8887.3583984375,0.0,1598.3038330078125,1895.4371337890625,0.0,4300.0,0.9178221225738524,1.0,0.0,3.0,1.0,0.0
12416460,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847351074219,0.7241438627243042,0.2658838331699371,0.2438900768756866,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790588378906,0.8884039521217346,0.503354549407959,0.4804382026195526,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777770996094,0.9644486904144288,0.6328406929969788,0.4439406394958496,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817443847656,0.793737530708313,0.3547006547451019,0.3403980433940887,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866577148437,0.6887921690940857,0.2288464903831482,1.0519570112228394,284.3797607421875,284.95001220703125,295.31494140625,291.2874450683594,295.3162536621094,297.1632080078125,284.3645324707031,1.0,0.6000312566757202,1.0,1.0,0.0,1.0,-3.074666976928711,3.07465934753418,7.599191121698823e-06,2.3741884231567383,0.9018470644950868,0.9018470644950868,0.0,186.9698638916016,189.0,60184.69140625,-0.0,2642.072021484375,1.0,278.9690856933594,282.8985290527344,294.345703125,298.3777770996094,293.1499938964844,293.1499938964844,278.8500061035156,36549.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694127798080444,3.694152355194092,9.105779099627398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8689.8056640625,0.0,1586.9810791015625,1895.4371337890625,0.0,4300.0,0.9154674410820008,1.0,0.0,3.0,1.0,0.0
12416520,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7206887006759644,0.2643841207027435,0.2427380084991455,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2715759277344,0.8839377164840698,0.5009971857070923,0.4784458577632904,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.271240234375,0.960521161556244,0.631730318069458,0.4433626234531402,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27227783203125,0.7899597883224487,0.3532834649085998,0.3392682671546936,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2736511230469,0.6852037906646729,0.2276888638734817,1.047671914100647,284.2717590332031,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.14776611328125,284.26788330078125,1.0,0.5999008417129517,1.0,1.0,0.0,1.0,-3.0636863708496094,3.063678741455078,7.545147582277423e-06,2.365767002105713,0.8961620330810547,0.8961620330810547,0.0,189.1854248046875,192.0,60189.8203125,-0.0,2632.350830078125,1.0,278.8833923339844,282.8004455566406,294.3208923339844,298.2637023925781,293.1499938964844,293.1499938964844,279.1499938964844,36754.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678771734237671,3.6787960529327393,9.030233059093008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8002.49609375,0.0,1571.103515625,1895.4371337890625,0.0,4300.0,0.9121662378311156,1.0,0.0,3.0,1.0,0.0
12416580,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3188781738281,0.7172935605049133,0.2630811333656311,0.241547554731369,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3234558105469,0.8796629905700684,0.498884916305542,0.476410299539566,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32452392578125,0.9566961526870728,0.6309772729873657,0.4427532255649566,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213195800781,0.7863176465034485,0.3520152270793915,0.3380756080150604,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3173522949219,0.6816990971565247,0.2265999615192413,1.0430222749710083,284.3229064941406,284.95001220703125,295.2415466308594,291.2503356933594,295.242919921875,297.1353759765625,284.3352355957031,1.0,0.5996349453926086,1.0,1.0,0.0,1.0,-3.052049398422241,3.05204176902771,7.487884431611746e-06,2.3567585945129395,0.8923383355140686,0.8923383355140686,0.0,191.2682037353516,192.0,58987.9765625,-0.0,2620.721923828125,1.0,279.0687561035156,282.8853759765625,294.22119140625,297.9246520996094,293.1499938964844,293.1499938964844,279.1499938964844,36830.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959537386894226,1.0,0.0,0.0,3.662175416946411,3.66219973564148,8.9489395804776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8054.7822265625,0.0,1552.9879150390625,1895.4371337890625,0.0,4265.7822265625,0.9085861444473268,1.0,0.0,3.0,1.0,0.0
12416640,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.403076171875,0.7148569822311401,0.2623279988765716,0.2407132536172866,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039306640625,0.8765782117843628,0.4974536299705505,0.4748431146144867,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40411376953125,0.9541789293289183,0.6311129927635193,0.4426221847534179,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035339355469,0.7837280631065369,0.3512441217899322,0.3372022807598114,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027404785156,0.6791254878044128,0.2258497029542923,1.0392804145812988,284.4038391113281,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.130126953125,284.4057922363281,1.0,0.5994387269020081,1.0,1.0,0.0,1.0,-3.043447732925415,3.043440103530884,7.445517894666409e-06,2.3500237464904785,0.889583170413971,0.889583170413971,0.0,192.7564849853516,195.0,58390.4453125,-0.0,2611.904296875,1.0,279.1512451171875,282.9710388183594,294.1917419433594,297.9103698730469,293.1499938964844,293.1499938964844,279.45001220703125,36784.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906842708587646,1.0,0.0,0.0,3.6480813026428223,3.648105382919312,8.880190875970584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7691.14697265625,0.0,1536.8983154296875,1895.4371337890625,0.0,4220.88134765625,0.9053869247436525,1.0,0.0,3.0,1.0,0.0
12416700,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862670898437,0.7130963206291199,0.2617632746696472,0.2401665151119232,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49139404296875,0.8742942214012146,0.4962673485279083,0.4736582636833191,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.9525305032730104,0.6314675807952881,0.4428180754184723,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.489013671875,0.7818708419799805,0.3506761193275451,0.3366187214851379,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845275878906,0.6772350072860718,0.2252666056156158,1.036530613899231,284.49078369140625,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.1274108886719,284.5044250488281,1.0,0.5993832945823669,1.0,1.0,0.0,1.0,-3.037590503692627,3.037582874298096,7.4168342507618945e-06,2.3454785346984863,0.8872681856155396,0.8872681856155396,0.0,193.8963623046875,195.0,57190.30859375,-0.0,2606.5732421875,1.0,279.36199951171875,283.088134765625,294.1421203613281,297.6797180175781,293.1499938964844,293.1499938964844,279.45001220703125,36757.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817851185798644,1.0,0.0,0.0,3.633746862411499,3.633770942687988,8.81054290857719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7804.400390625,0.0,1520.8016357421875,1895.4371337890625,0.0,4144.22119140625,0.902208685874939,1.0,0.0,3.0,1.0,0.0
12416760,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813293457031,0.7118540406227112,0.261516273021698,0.2398549914360046,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.8726013898849487,0.4954894781112671,0.4727949798107147,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58258056640625,0.9515258073806764,0.6322851777076721,0.4432734251022339,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5818786621094,0.780564546585083,0.3504312038421631,0.3362884521484375,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809326171875,0.6758749485015869,0.2249352931976318,1.0347083806991575,284.5822448730469,284.95001220703125,295.123779296875,291.1991271972656,295.1252746582031,297.1287536621094,284.5845947265625,1.0,0.5995004773139954,1.0,1.0,0.0,1.0,-3.03413200378418,3.0341246128082275,7.399862624879461e-06,2.342769145965576,0.8858073353767395,0.8858073353767395,0.0,194.80026245117188,198.0,56656.6640625,-0.0,2604.629150390625,1.0,279.4505310058594,283.1824035644531,294.1453857421875,297.728271484375,293.1499938964844,293.1499938964844,279.75,36649.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770410656929016,1.0,0.0,0.0,3.6224968433380127,3.622520685195923,8.756072134019632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7481.328125,0.0,1507.6065673828125,1895.4371337890625,0.0,4102.9501953125,0.8996089696884155,1.0,0.0,3.0,1.0,0.0
12416820,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.7108089327812195,0.2612878084182739,0.2396693676710128,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.8711282014846802,0.4947513341903686,0.4721100926399231,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724853515625,0.950721025466919,0.6330481171607971,0.4438327848911285,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.7794778943061829,0.3502414524555206,0.3361141979694366,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.674755334854126,0.2246773988008499,1.0335490703582764,284.6706237792969,284.95001220703125,295.0826110839844,291.1830749511719,295.0841369628906,297.1303100585937,284.6844177246094,1.0,0.5997784733772278,1.0,1.0,0.0,1.0,-3.032153367996216,3.032145977020264,7.390272912743967e-06,2.341265916824341,0.8847091197967529,0.8847091197967529,0.0,195.6809844970703,198.0,55532.68359375,-0.0,2605.39697265625,1.0,279.6604919433594,283.29949951171875,294.1105651855469,297.53240966796875,293.1499938964844,293.1499938964844,279.75,36582.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690515398979188,1.0,0.0,0.0,3.6117799282073975,3.611803770065308,8.704340643816977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7599.8125,0.0,1495.37109375,1895.4371337890625,0.0,4032.848876953125,0.8971921801567078,1.0,0.0,3.0,1.0,0.0
12416880,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.7099503874778748,0.2612628638744354,0.2396006733179092,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.8698576092720032,0.4942792952060699,0.4715927541255951,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.9501162767410278,0.6341089606285095,0.4445073008537292,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.7785895466804504,0.3502634763717651,0.3360802829265594,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.6738483905792236,0.2245901376008987,1.0329687595367432,284.76220703125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1343994140625,284.7647399902344,1.0,0.6002129316329956,1.0,1.0,0.0,1.0,-3.031517505645752,3.0315101146698,7.387166533590062e-06,2.340771675109864,0.8844552636146545,0.8844552636146545,0.0,196.5341339111328,201.0,55056.0078125,-0.0,2608.594482421875,1.0,279.7492980957031,283.39337158203125,294.1201477050781,297.5960998535156,293.1499938964844,293.1499938964844,280.04998779296875,36443.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652116298675536,1.0,0.0,0.0,3.604597568511963,3.604621171951294,8.669755402479495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7296.4892578125,0.0,1486.5177001953125,1895.4371337890625,0.0,3998.904296875,0.8954763412475586,1.0,0.0,3.0,1.0,0.0
12416940,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7090769410133362,0.2611819803714752,0.2395779341459274,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8685712218284607,0.4937524497509002,0.471147209405899,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.949443519115448,0.6350146532058716,0.4451964199542999,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.777700662612915,0.3502610623836517,0.3361174464225769,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.6729748845100403,0.2245123237371444,1.0327519178390503,284.8499450683594,284.95001220703125,294.9976806640625,291.1524353027344,294.9992980957031,297.1375732421875,284.8636169433594,1.0,0.6007761359214783,1.0,1.0,0.0,1.0,-3.031567335128784,3.031559944152832,7.3875276029866654e-06,2.340860605239868,0.8845483660697937,0.8845483660697937,0.0,197.48370361328125,201.0,53982.0703125,-0.0,2613.600341796875,1.0,279.95928955078125,283.5090637207031,294.0860595703125,297.4083557128906,293.1499938964844,293.1499938964844,280.04998779296875,36353.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578537940979004,1.0,0.0,0.0,3.5983235836029053,3.5983471870422363,8.639601674076403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7416.1484375,0.0,1479.0396728515625,1895.4371337890625,0.0,3933.43115234375,0.8940313458442688,1.0,0.0,3.0,1.0,0.0
12417000,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7082737684249878,0.2612590789794922,0.2396225333213806,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8673610687255859,0.4934324622154236,0.4708016216754913,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.948832869529724,0.6361638307571411,0.4459515810012817,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7768874168395996,0.3504173159599304,0.3362365067005157,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6721914410591125,0.224558025598526,1.032881736755371,284.94024658203125,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.14263916015625,284.9426574707031,1.0,0.6014581322669983,1.0,1.0,0.0,1.0,-3.03240966796875,3.032402276992798,7.391670806100592e-06,2.341526746749878,0.8854687809944153,0.8854687809944153,0.0,198.46017456054688,204.0,53544.51171875,-0.0,2620.269775390625,1.0,280.0487976074219,283.6015319824219,294.095703125,297.4749755859375,293.1499938964844,293.1499938964844,280.3500061035156,36199.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545069336891174,1.0,0.0,0.0,3.595813274383545,3.595836877822876,8.627552006146288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7128.29248046875,0.0,1475.1849365234375,1895.4371337890625,0.0,3903.4716796875,0.8933448195457458,1.0,0.0,3.0,1.0,0.0
12417060,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7073990702629089,0.2612512111663818,0.2396817803382873,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8660755753517151,0.493019700050354,0.4704846739768982,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9480905532836914,0.6371243596076965,0.4466928541660309,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.77601158618927,0.3505129814147949,0.3363867104053497,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6713736653327942,0.2245786488056183,1.0332006216049194,285.0256042480469,284.95001220703125,294.9095153808594,291.1233825683594,294.9111633300781,297.1463623046875,285.0390319824219,1.0,0.6022317409515381,1.0,1.0,0.0,1.0,-3.033555746078491,3.033548355102539,7.397410627163481e-06,2.342475891113281,0.8867100477218628,0.8867100477218628,0.0,199.5511169433593,204.0,52507.671875,-0.0,2628.116455078125,1.0,280.2586669921875,283.71466064453125,294.0607604980469,297.29034423828125,293.1499938964844,293.1499938964844,280.3500061035156,36099.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474472403526306,1.0,0.0,0.0,3.5943713188171387,3.59439468383789,8.620633025202551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7247.56640625,0.0,1472.8865966796875,1895.4371337890625,0.0,3839.93603515625,0.892968475818634,1.0,0.0,3.0,1.0,0.0
12417120,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7065697908401489,0.261380523443222,0.2397860586643219,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.864835798740387,0.4927862882614136,0.4702368080615997,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.9473806023597716,0.6383055448532104,0.4474806487560272,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.7751775979995728,0.3507409691810608,0.336589515209198,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.6706051230430603,0.2246963530778885,1.0337309837341309,285.11346435546875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1517028808594,285.1156921386719,1.0,0.6030890941619873,1.0,1.0,0.0,1.0,-3.03520941734314,3.0352020263671875,7.405538326565875e-06,2.343778371810913,0.8887607455253601,0.8887607455253601,0.0,200.66964721679688,207.0,52101.67578125,-0.0,2637.091796875,1.0,280.34844970703125,283.80474853515625,294.0702819824219,297.3582763671875,293.1499938964844,293.1499938964844,280.6499938964844,35940.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443342089653016,1.0,0.0,0.0,3.596721172332764,3.5967447757720947,8.631909054201969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6972.091796875,0.0,1474.2618408203125,1895.4371337890625,0.0,3811.780029296875,0.8933626413345337,1.0,0.0,3.0,1.0,0.0
12417180,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.7056611180305481,0.2614116966724396,0.2398900985717773,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8635144829750061,0.4924428761005401,0.4699971377849579,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.9465345144271852,0.6392839550971985,0.4482421278953552,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.7742703557014465,0.3508906960487366,0.336802989244461,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.6697837114334106,0.224770113825798,1.0343494415283203,285.1962280273437,284.95001220703125,294.8183898925781,291.0957336425781,294.8200988769531,297.1554260253906,285.2094116210937,1.0,0.6040070652961731,1.0,1.0,0.0,1.0,-3.0369632244110107,3.0369558334350586,7.414268566208193e-06,2.345204591751098,0.8911138772964478,0.8911138772964478,0.0,201.89224243164065,207.0,51091.35546875,-0.0,2646.80615234375,1.0,280.5585632324219,283.9153747558594,294.03466796875,297.1756896972656,293.1499938964844,293.1499938964844,280.6499938964844,35839.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373711347579956,1.0,0.0,0.0,3.600159406661988,3.6001830101013184,8.648420362078468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7091.13720703125,0.0,1477.23486328125,1895.4371337890625,0.0,3748.514404296875,0.8940735459327698,1.0,0.0,3.0,1.0,0.0
12417240,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.7047958970069885,0.2615704834461212,0.2400285601615905,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8622406125068665,0.4922658205032348,0.4698118865489959,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9457268118858336,0.6404737234115601,0.4490417242050171,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7734029293060303,0.351159930229187,0.3370543420314789,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.6690026521682739,0.2249267995357513,1.0351037979125977,285.28125,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1606750488281,285.28326416015625,1.0,0.6049820780754089,1.0,1.0,0.0,1.0,-3.0390753746032715,3.03906774520874,7.424658633681247e-06,2.346867084503174,0.8942548632621765,0.8942548632621765,0.0,203.1276092529297,210.0,50712.01171875,-0.0,2657.29345703125,1.0,280.6482238769531,284.0027160644531,294.0445251464844,297.2449951171875,293.1499938964844,293.1499938964844,280.95001220703125,35683.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343622326850892,1.0,0.0,0.0,3.6072731018066406,3.607296705245972,8.682631573719846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6825.82421875,0.0,1483.8128662109375,1895.4371337890625,0.0,3721.0595703125,0.8955358266830444,1.0,0.0,3.0,1.0,0.0
12417300,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.703856348991394,0.2616250813007355,0.240159273147583,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621520996094,0.8608946204185486,0.4919708967208862,0.4696244597434997,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634338378906,0.9447956681251526,0.6414548754692078,0.449809193611145,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.7724679112434387,0.3513423502445221,0.3373057246208191,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6681681871414185,0.2250294685363769,1.0358893871307373,285.36163330078125,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1642150878906,285.37451171875,1.0,0.6059950590133667,1.0,1.0,0.0,1.0,-3.041177988052368,3.041170358657837,7.435116458509583e-06,2.348566770553589,0.8976869583129883,0.8976869583129883,0.0,204.4508819580078,210.0,49721.109375,-0.0,2668.229248046875,1.0,280.8588256835937,284.111083984375,294.0085144042969,297.0640563964844,293.1499938964844,293.1499938964844,280.95001220703125,35586.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927394151687622,1.0,0.0,0.0,3.615412712097168,3.615436315536499,8.721858648641501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6944.64306640625,0.0,1491.9595947265625,1895.4371337890625,0.0,3657.233154296875,0.8972997069358826,1.0,0.0,3.0,1.0,0.0
12417360,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.702962338924408,0.2618003785610199,0.2403175383806228,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.8596009612083435,0.4918330311775207,0.4694820642471313,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449157714844,0.9439103007316588,0.6426342725753784,0.4506076574325561,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.7715752124786377,0.351635068655014,0.3375858068466186,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.6673722863197327,0.225206196308136,1.036765217781067,285.44464111328125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785583496094,297.16912841796875,285.44635009765625,1.0,0.6070459485054016,1.0,1.0,0.0,1.0,-3.0435445308685303,3.043537139892578,7.446776635333663e-06,2.350430011749268,0.9018910527229308,0.9018910527229308,0.0,205.77362060546875,213.0,49359.859375,-0.0,2679.692626953125,1.0,280.9488525390625,284.1966552734375,294.0184936523437,297.1342468261719,293.1499938964844,293.1499938964844,280.6499938964844,35438.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243999123573304,1.0,0.0,0.0,3.6269805431365967,3.627004146575928,8.777760172051785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7469.8955078125,0.0,1503.53515625,1895.4371337890625,0.0,3629.70703125,0.8997718095779419,1.0,0.0,3.0,1.0,0.0
12417420,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.7019512057304382,0.261722207069397,0.2404451817274093,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.8581961989402771,0.4913933873176574,0.469307392835617,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684997558594,0.9428403973579408,0.6433078050613403,0.4513327777385711,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.7705755233764648,0.3517007231712341,0.3378402292728424,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.6664865612983704,0.225237101316452,1.037588119506836,285.3704833984375,284.95001220703125,294.6284484863281,291.0435791015625,294.6302490234375,297.1705017089844,285.3561706542969,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.045659065246582,3.04565167427063,7.457374977093423e-06,2.3521673679351807,0.9041037559509276,0.9041037559509276,0.0,207.200912475586,213.0,50235.28515625,-0.0,2691.21923828125,1.0,280.7659606933594,284.1005249023437,294.0951538085937,297.42919921875,293.1499938964844,293.1499938964844,280.6499938964844,35416.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340478777885436,1.0,0.0,0.0,3.638522148132324,3.6385459899902335,8.83371455984161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7395.3994140625,0.0,1516.087890625,1895.4371337890625,0.0,3718.187744140625,0.902280867099762,1.0,0.0,3.0,1.0,0.0
12417480,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6999473571777344,0.2610388398170471,0.2401672154664993,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.8558405041694641,0.4902187883853912,0.4686138331890106,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.9404674768447876,0.6429250836372375,0.4514676630496979,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.768682599067688,0.3511939644813537,0.3377033174037933,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.6647970676422119,0.2248652428388595,1.0371888875961304,285.2638244628906,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1636962890625,285.2596435546875,1.0,0.6089972853660583,1.0,1.0,0.0,1.0,-3.0440189838409424,3.0440115928649902,7.44975568522932e-06,2.351073741912842,0.9050543308258056,0.9050543308258056,0.0,209.1751708984375,216.0,50522.09375,-0.0,2698.26708984375,1.0,280.68218994140625,284.0008544921875,294.09039306640625,297.3963623046875,293.1499938964844,293.1499938964844,280.3500061035156,35510.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410255551338196,1.0,0.0,0.0,3.6469240188598633,3.646947860717773,8.874557693161478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7690.873046875,0.0,1526.091552734375,1895.4371337890625,0.0,3781.765869140625,0.9042315483093262,1.0,0.0,3.0,1.0,0.0
12417540,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.6972354054450989,0.2601036727428436,0.2395457923412323,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.8528438210487366,0.4887298047542572,0.4674762785434723,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.9372167587280272,0.6421718001365662,0.4511637389659881,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.7661587595939636,0.3504067659378052,0.3372026085853576,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.6625072360038757,0.2242623418569564,1.035504698753357,285.1513977050781,284.95001220703125,294.5302124023437,291.0186462402344,294.53204345703125,297.1542053222656,285.1356506347656,1.0,0.6096435785293579,1.0,1.0,0.0,1.0,-3.0389180183410645,3.038910388946533,7.425050625897711e-06,2.347236633300781,0.905394434928894,0.905394434928894,0.0,211.464096069336,216.0,51417.09375,-0.0,2700.189697265625,1.0,280.4706115722656,283.8702392578125,294.1062927246094,297.5716857910156,293.1499938964844,293.1499938964844,280.3500061035156,35584.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511315226554872,1.0,0.0,0.0,3.654480457305908,3.6545045375823975,8.91137233338668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7545.7509765625,0.0,1535.0462646484375,1895.4371337890625,0.0,3873.150146484375,0.9059491753578186,1.0,0.0,3.0,1.0,0.0
12417600,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6939969658851624,0.2587949931621551,0.238635167479515,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8493965864181519,0.4867718815803528,0.4659557640552521,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9333239197731018,0.6408122777938843,0.4504972398281097,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.763176441192627,0.3492269814014435,0.3363789319992065,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6597641706466675,0.2233502268791198,1.032619595527649,285.0353088378906,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1407775878906,285.0306396484375,1.0,0.6100249290466309,1.0,1.0,0.0,1.0,-3.030742645263672,3.03073525428772,7.385432127193781e-06,2.3410394191741943,0.9047205448150636,0.9047205448150636,0.0,213.957763671875,204.0,51625.96875,-0.0,2697.172607421875,1.0,280.38299560546875,283.7637939453125,294.06573486328125,297.4671936035156,293.1499938964844,293.1499938964844,280.04998779296875,35729.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560704827308656,1.0,0.0,0.0,3.658447742462158,3.658471584320069,8.930730359679728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7826.212890625,0.0,1540.5552978515625,1895.4371337890625,0.0,3917.4814453125,0.9069481492042542,1.0,0.0,3.0,1.0,0.0
12417660,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.692493736743927,0.2574243545532226,0.2374606430530548,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8479967713356018,0.4847195446491241,0.4641050398349762,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9321553707122804,0.6393852829933167,0.4495657682418823,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7620289921760559,0.3479336202144623,0.3352406024932861,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.6585724353790283,0.2223152965307235,1.0283596515655518,284.9183959960937,284.95001220703125,294.43023681640625,290.9941711425781,294.4320983886719,297.1275939941406,284.90216064453125,1.0,0.6083095073699951,1.0,1.0,0.0,1.0,-3.0195019245147705,3.0194945335388184,7.330946118599968e-06,2.3324403762817383,0.903462290763855,0.903462290763855,0.0,213.8649444580078,204.0,52430.51953125,-0.0,2674.8896484375,1.0,280.1704406738281,283.63043212890625,294.06695556640625,297.6084899902344,293.1499938964844,293.1499938964844,280.04998779296875,35838.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963819682598114,1.0,0.0,0.0,3.6610324382781982,3.661056518554688,8.943354714574525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7663.666015625,0.0,1544.2630615234375,1895.4371337890625,0.0,3986.560791015625,0.907581627368927,1.0,0.0,3.0,1.0,0.0
12417720,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.6918208003044128,0.2558194100856781,0.2360826432704925,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.84759122133255,0.4823553264141083,0.4619828462600708,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.9323246479034424,0.6375294923782349,0.4483880996704101,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.7617642283439636,0.3463791906833648,0.3338549137115478,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.6581066846847534,0.2210715860128402,1.0230612754821775,284.7993469238281,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1125793457031,284.79443359375,1.0,0.605696439743042,1.0,1.0,0.0,1.0,-3.0058488845825195,3.0058417320251465,7.264993655553553e-06,2.32197642326355,0.901184856891632,0.901184856891632,0.0,212.3770904541016,192.0,52546.39453125,-0.0,2640.95751953125,1.0,280.0830993652344,283.5230712890625,294.0237731933594,297.4878845214844,293.1499938964844,293.1499938964844,279.75,36012.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966788113117218,1.0,0.0,0.0,3.659525156021118,3.659549236297608,8.935991786529485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7941.701171875,0.0,1543.88330078125,1895.4371337890625,0.0,4012.859619140625,0.9073774814605712,1.0,0.0,3.0,1.0,0.0
12417780,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.6918189525604248,0.2542467415332794,0.2346018850803375,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8479610085487366,0.4800049364566803,0.4597140252590179,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.9335477948188782,0.6357126832008362,0.4470863044261932,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.7621878981590271,0.3448086977005005,0.3323220312595367,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.6582017540931702,0.2197880297899246,1.0170832872390747,284.68121337890625,284.95001220703125,294.3287658691406,290.9699401855469,294.3306884765625,297.09893798828125,284.66473388671875,1.0,0.6023543477058411,1.0,1.0,0.0,1.0,-2.990748882293701,2.990741729736328,7.192238172137877e-06,2.3103346824646,0.8983325362205505,0.8983325362205505,0.0,209.87158203125,192.0,53267.58203125,-0.0,2599.353271484375,1.0,279.87078857421875,283.38995361328125,294.02642822265625,297.6230773925781,293.1499938964844,293.1499938964844,279.75,36144.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729555249214172,1.0,0.0,0.0,3.656248569488525,3.656272649765015,8.919996616896242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7768.77392578125,0.0,1541.2161865234375,1895.4371337890625,0.0,4067.194091796875,0.9067165851593018,1.0,0.0,3.0,1.0,0.0
12417840,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.6922547221183777,0.252496063709259,0.2330082803964615,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56170654296875,0.8488537669181824,0.4774124026298523,0.4572818577289581,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611877441406,0.9354602098464966,0.6335244178771973,0.4456132650375366,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625305175781,0.7630760669708252,0.3430421650409698,0.3306429386138916,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56427001953125,0.6586717963218689,0.2183548808097839,1.0105032920837402,284.5618896484375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0844421386719,284.55694580078125,1.0,0.5984296798706055,1.0,1.0,0.0,1.0,-2.9742143154144287,2.9742074012756348,7.113057108654175e-06,2.297615528106689,0.894468367099762,0.894468367099762,0.0,206.65528869628903,180.0,53311.609375,-0.0,2551.81591796875,1.0,279.7834777832031,283.28375244140625,293.9864807128906,297.4996337890625,293.1499938964844,293.1499938964844,280.04998779296875,36340.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747634530067444,1.0,0.0,0.0,3.648460865020752,3.648484945297241,8.882039423951937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7168.89306640625,0.0,1534.007080078125,1895.4371337890625,0.0,4083.041015625,0.9051254391670228,1.0,0.0,3.0,1.0,0.0
12417900,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.6932240724563599,0.2509609758853912,0.2313872575759887,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.8503483533859253,0.4750625193119049,0.4547989964485168,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60211181640625,0.9381632804870604,0.631680965423584,0.4440885186195373,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.598876953125,0.7645038366317749,0.3414380848407745,0.3289022743701935,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.6595853567123413,0.2170140445232391,1.0036003589630127,284.60040283203125,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0729064941406,284.6122436523437,1.0,0.5940609574317932,1.0,1.0,0.0,1.0,-2.9570558071136475,2.9570486545562744,7.031168024695944e-06,2.284337043762207,0.8923685550689697,0.8923685550689697,0.0,202.78204345703125,180.0,52155.14453125,-0.0,2500.278564453125,1.0,279.9669189453125,283.3597412109375,293.8890991210937,297.1608581542969,293.1499938964844,293.1499938964844,280.04998779296875,36416.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648077487945556,1.0,0.0,0.0,3.639686346054077,3.6397104263305664,8.839367637847317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7217.02783203125,0.0,1524.828125,1895.4371337890625,0.0,3995.3251953125,0.9032714366912842,1.0,0.0,3.0,1.0,0.0
12417960,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.6955534815788269,0.2499858438968658,0.2301187515258789,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.8532217144966125,0.473380982875824,0.4527592062950134,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.9426665902137756,0.6307449340820312,0.443028450012207,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727905273437,0.7672022581100464,0.3403350114822387,0.3274730741977691,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67218017578125,0.6616122126579285,0.2160233855247497,0.9976138472557068,284.6730041503906,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0672302246094,284.6741943359375,1.0,0.5895169377326965,1.0,1.0,0.0,1.0,-2.9428822994232178,2.9428751468658447,6.963716714381008e-06,2.2732961177825928,0.8913205862045288,0.8913205862045288,0.0,197.96170043945312,168.0,51584.13671875,-0.0,2449.9755859375,1.0,280.05059814453125,283.4393310546875,293.8683776855469,297.1526184082031,293.1499938964844,293.1499938964844,280.3500061035156,36367.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572739005088806,1.0,0.0,0.0,3.633250951766968,3.633274793624878,8.808136726656812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6905.8603515625,0.0,1517.3499755859375,1895.4371337890625,0.0,3928.24853515625,0.9017969369888306,1.0,0.0,3.0,1.0,0.0
12418020,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.6989904046058655,0.24922876060009,0.22914919257164,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8572426438331604,0.4719594717025757,0.4510968327522278,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.94852477312088,0.6300881505012512,0.4423217177391052,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.770972728729248,0.3394491076469421,0.3263334035873413,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.6646105051040649,0.2152139395475387,0.9926284551620485,284.7485656738281,284.9839782714844,294.12261962890625,290.9214172363281,294.1246032714844,297.0641174316406,284.7619323730469,1.0,0.5849250555038452,1.0,1.0,0.0,1.0,-2.9315025806427,2.9314956665039062,6.909897820150945e-06,2.2644758224487305,0.8900989890098572,0.8900989890098572,0.0,192.517333984375,168.0,50411.1015625,-0.0,2402.032958984375,1.0,280.2607116699219,283.5484924316406,293.8248596191406,296.9345092773437,293.1499938964844,293.1499938964844,280.3500061035156,36362.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461647272109984,1.0,0.0,0.0,3.626413583755493,3.6264374256134033,8.775016340223374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7009.845703125,0.0,1509.7818603515625,1895.4371337890625,0.0,3828.34619140625,0.9002736806869507,1.0,0.0,3.0,1.0,0.0
12418080,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.7033772468566895,0.2488046586513519,0.228425532579422,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8622991442680359,0.4709506928920746,0.4497547745704651,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9554429054260254,0.6299638152122498,0.4419103264808655,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7757086753845215,0.3388934731483459,0.3254479467868805,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.6684977412223816,0.2146618664264679,0.9885740280151368,284.83160400390625,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.064453125,284.83349609375,1.0,0.5803579688072205,1.0,1.0,0.0,1.0,-2.922581434249878,2.922574520111084,6.867801857879385e-06,2.2575390338897705,0.8889208436012268,0.8889208436012268,0.0,186.63204956054688,156.0,49889.11328125,-0.0,2356.630126953125,1.0,280.34893798828125,283.636474609375,293.83758544921875,296.9911804199219,293.1499938964844,293.1499938964844,280.6499938964844,36328.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398102164268494,1.0,0.0,0.0,3.620741605758667,3.620765209197998,8.747588253754657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6730.69677734375,0.0,1503.2972412109375,1895.4371337890625,0.0,3770.718994140625,0.8989659547805786,1.0,0.0,3.0,1.0,0.0
