time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418140,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7083818316459656,0.2484176903963089,0.2278370261192321,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8681014776229858,0.4699972569942474,0.4485942721366882,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9628856182098388,0.6298366189002991,0.4416407644748688,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7811358571052551,0.3384042382240295,0.3247203826904297,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6730422973632812,0.2141931354999542,0.9851859211921692,284.91217041015625,285.1130676269531,294.0184936523437,290.8968200683594,294.0205078125,297.0655212402344,284.92596435546875,1.0,0.5758374929428101,1.0,1.0,0.0,1.0,-2.9152066707611084,2.9151997566223145,6.833216048107715e-06,2.2518558502197266,0.8876218199729919,0.8876218199729919,0.0,180.5658721923828,156.0,48762.578125,-0.0,2313.320068359375,1.0,280.5596008300781,283.749267578125,293.8069763183594,296.8043518066406,293.1499938964844,293.1499938964844,280.6499938964844,36345.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301554560661316,1.0,0.0,0.0,3.613956928253174,3.613980531692505,8.714836212675436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6839.41845703125,0.0,1495.99658203125,1895.4371337890625,0.0,3682.566162109375,0.8974815607070923,1.0,0.0,3.0,1.0,0.0
12418200,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7138435244560242,0.2482464611530304,0.2273737043142318,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8746883869171143,0.4693211913108825,0.447608083486557,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.970741868019104,0.6300685405731201,0.4415199160575866,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7872722148895264,0.3381379544734955,0.3241386711597442,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6782581806182861,0.2139028310775756,0.9823933839797974,284.9986267089844,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0687866210937,285.000732421875,1.0,0.5713835954666138,1.0,1.0,0.0,1.0,-2.90925931930542,2.909252405166626,6.805331395298708e-06,2.247247695922852,0.8867272734642029,0.8867272734642029,0.0,174.35145568847656,144.0,48275.015625,-0.0,2271.985595703125,1.0,280.6484680175781,283.839599609375,293.82342529296875,296.8727722167969,293.1499938964844,293.1499938964844,280.95001220703125,36299.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251083135604858,1.0,0.0,0.0,3.608899354934693,3.608922958374024,8.690461754667922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6575.71337890625,0.0,1490.1339111328125,1895.4371337890625,0.0,3636.224365234375,0.8963043093681335,1.0,0.0,3.0,1.0,0.0
12418260,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.71947181224823,0.2480391412973404,0.2269692569971084,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.881881833076477,0.4686138331890106,0.4467089772224426,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.9786531925201416,0.6301934719085693,0.44145268201828,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7939416170120239,0.3378649055957794,0.3236389756202698,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6839937567710876,0.213636577129364,0.9799983501434326,285.0805053710937,285.2425231933594,293.9140930175781,290.8717041015625,293.9161071777344,297.07183837890625,285.0944519042969,1.0,0.5669905543327332,1.0,1.0,0.0,1.0,-2.904132127761841,2.904125213623047,6.781446245440748e-06,2.2433228492736816,0.8857008218765259,0.8857008218765259,0.0,168.13137817382812,144.0,47178.52734375,-0.0,2232.20654296875,1.0,280.8587341308594,283.9529724121094,293.79132080078125,296.6905822753906,293.1499938964844,293.1499938964844,280.95001220703125,36307.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163678288459778,1.0,0.0,0.0,3.602888345718384,3.602911949157715,8.661535275678034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6682.783203125,0.0,1483.6534423828125,1895.4371337890625,0.0,3555.6015625,0.8949859142303467,1.0,0.0,3.0,1.0,0.0
12418320,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.7254511117935181,0.2479989975690841,0.2266396433115005,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.8898105025291443,0.4681257009506225,0.4459203779697418,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.986616551876068,0.6306129693984985,0.4414788782596588,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8012410402297974,0.3377631902694702,0.3232308030128479,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.6903306245803833,0.2135029882192611,0.977985143661499,285.1683654785156,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0765075683594,285.17059326171875,1.0,0.5626624226570129,1.0,1.0,0.0,1.0,-2.8999061584472656,2.899899244308472,6.761728400306311e-06,2.240060329437256,0.8850879669189453,0.8850879669189453,0.0,161.86697387695312,132.0,46710.87109375,-0.0,2193.897216796875,1.0,280.9480285644531,284.044189453125,293.80548095703125,296.75830078125,293.1499938964844,293.1499938964844,281.25,36253.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911955952644348,1.0,0.0,0.0,3.5987322330474854,3.5987558364868164,8.641563908895478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6430.59033203125,0.0,1478.7452392578125,1895.4371337890625,0.0,3514.74658203125,0.894004225730896,1.0,0.0,3.0,1.0,0.0
12418380,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.7317684292793274,0.2478927671909332,0.2263373732566833,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.8983390927314758,0.4675709307193756,0.4451790452003479,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.994365692138672,0.6308873295783997,0.441526710987091,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8089861869812012,0.3376208245754242,0.322868138551712,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.6971514225006104,0.2133605927228927,0.9762091040611268,285.2504272460937,285.3720092773437,293.8096923828125,290.84600830078125,293.81170654296875,297.0805053710937,285.2644348144531,1.0,0.5583863854408264,1.0,1.0,0.0,1.0,-2.896138906478882,2.896132230758667,6.744277470716042e-06,2.237196922302246,0.8843346238136292,0.8843346238136292,0.0,155.65257263183594,132.0,45632.97265625,-0.0,2156.724609375,1.0,281.157958984375,284.15728759765625,293.770263671875,296.5755615234375,293.1499938964844,293.1499938964844,281.25,36256.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035457968711852,1.0,0.0,0.0,3.593708276748657,3.593731641769409,8.617452635917289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6534.76708984375,0.0,1473.327880859375,1895.4371337890625,0.0,3436.613525390625,0.8929020762443542,1.0,0.0,3.0,1.0,0.0
12418440,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.7381868362426758,0.2479257881641388,0.2261024713516235,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.907082498073578,0.4672031998634338,0.4445362985134125,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.9990000128746032,0.6314968466758728,0.4388514459133148,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.8164576888084412,0.3376192152500152,0.3225860893726349,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370056152344,0.7040470242500305,0.2133190184831619,0.97476327419281,285.33819580078125,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0858764648437,285.340087890625,1.0,0.5540613532066345,1.0,1.0,0.0,1.0,-2.89090895652771,2.890902280807495,6.7201449382992e-06,2.2332475185394287,0.8839938640594482,0.8839938640594482,0.0,149.76258850097656,120.0,45160.890625,-0.0,2117.953125,1.0,281.2475891113281,284.2480163574219,293.78228759765625,296.6409912109375,293.1499938964844,293.1499938964844,281.54998779296875,36198.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993163704872131,1.0,0.0,0.0,3.5906128883361816,3.5906362533569336,8.602614229857863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6291.93017578125,0.0,1469.555419921875,1895.4371337890625,0.0,3397.211181640625,0.8921536207199097,1.0,0.0,3.0,1.0,0.0
12418500,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.7430885434150696,0.2478326261043548,0.2259147465229034,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.914071559906006,0.4667041599750519,0.4439585506916046,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.9990000128746032,0.6330298781394958,0.4293459057807922,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.821954071521759,0.3375186026096344,0.322370171546936,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.7092222571372986,0.2132075875997543,0.9736393690109252,285.4112243652344,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.0921630859375,285.4243469238281,1.0,0.5492110848426819,1.0,1.0,0.0,1.0,-2.875872611999512,2.875865936279297,6.650932846241631e-06,2.221860647201538,0.8833678364753723,0.8833678364753723,0.0,145.1324920654297,120.0,43983.44921875,-0.0,2070.709228515625,1.0,281.4573059082031,284.3537902832031,293.7439880371094,296.4536437988281,293.1499938964844,293.1499938964844,281.54998779296875,36205.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908121585845947,1.0,0.0,0.0,3.586556196212769,3.5865795612335205,8.583186854593805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6385.181640625,0.0,1465.2315673828125,1895.4371337890625,0.0,3317.80224609375,0.891266942024231,1.0,0.0,3.0,1.0,0.0
12418560,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.7487385272979736,0.2478477656841278,0.2257256507873535,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.9223660230636596,0.4663562774658203,0.4434022903442383,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.9990000128746032,0.635993242263794,0.4188477694988251,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898986816406,0.8281427025794983,0.3375257551670074,0.3221637010574341,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7148680686950684,0.2131716609001159,0.9725156426429749,285.4900817871094,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.10369873046875,285.4913024902344,1.0,0.5441513061523438,1.0,1.0,0.0,1.0,-2.860746383666992,2.8607397079467773,6.581187790288823e-06,2.2101900577545166,0.8830868601799011,0.8830868601799011,0.0,140.1933135986328,108.0,43413.828125,-0.0,2021.4906005859373,1.0,281.5479736328125,284.4382629394531,293.7522277832031,296.50897216796875,293.1499938964844,293.1499938964844,281.8500061035156,36155.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861404657363892,1.0,0.0,0.0,3.5841851234436035,3.5842084884643555,8.571842045057565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6144.6064453125,0.0,1462.3148193359375,1895.4371337890625,0.0,3274.095703125,0.8906870484352112,1.0,0.0,3.0,1.0,0.0
12418620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551452636719,0.754993200302124,0.2477655112743377,0.2255211472511291,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.931562840938568,0.4659029841423034,0.4428412914276123,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.9990000128746032,0.6396466493606567,0.4077935814857483,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.8348907828330994,0.3374495506286621,0.3219491243362427,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.7207515835762024,0.2130979746580124,0.9714164137840272,285.5594482421875,285.62945556640625,293.60205078125,290.79217529296875,293.6040954589844,297.119140625,285.5726013183594,1.0,0.5388863682746887,1.0,1.0,0.0,1.0,-2.8449628353118896,2.844956398010254,6.508830210805172e-06,2.198024034500122,0.8825580477714539,0.8825580477714539,0.0,135.11865234375,108.0,42235.02734375,-0.0,1971.020263671875,1.0,281.7568359375,284.5414733886719,293.71099853515625,296.3165283203125,293.1499938964844,293.1499938964844,281.8500061035156,36167.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876945972442627,1.0,0.0,0.0,3.580784797668457,3.580808162689209,8.555585395697562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6232.24365234375,0.0,1458.748779296875,1895.4371337890625,0.0,3187.953369140625,0.889951229095459,1.0,0.0,3.0,1.0,0.0
12418680,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.762005627155304,0.2478009611368179,0.2253373116254806,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368713378906,0.9416186809539796,0.4656052887439728,0.4423212110996246,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.9990000128746032,0.6441026329994202,0.3961256742477417,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365966796875,0.8423833847045898,0.3374813199043274,0.3217560350894928,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.7270635962486267,0.2131140679121017,0.9704489707946776,285.63677978515625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1405944824219,285.63800048828125,1.0,0.5334426164627075,1.0,1.0,0.0,1.0,-2.82869815826416,2.8286917209625244,6.434629540308379e-06,2.18546199798584,0.8823996186256409,0.8823996186256409,0.0,129.90943908691406,111.0,41664.33984375,-0.0,1919.6531982421875,1.0,281.84686279296875,284.6242980957031,293.7189636230469,296.3694763183594,293.1499938964844,293.1499938964844,282.1499938964844,36119.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871669352054596,1.0,0.0,0.0,3.579087257385254,3.579110622406006,8.547474976694502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5999.91357421875,0.0,1456.57568359375,1895.4371337890625,0.0,3138.4697265625,0.8895220756530762,1.0,0.0,3.0,1.0,0.0
12418740,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7671352624893188,0.2477512955665588,0.2252052277326584,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.9486302137374878,0.4652104079723358,0.4418616890907287,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.9990000128746032,0.6486030220985413,0.3879834711551666,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.8478609919548035,0.3374413847923279,0.3216211795806885,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.7315994501113892,0.2131125926971435,0.9698740243911744,285.7081298828125,285.7567138671875,293.4994506835937,290.7638244628906,293.50146484375,297.1628723144531,285.7218933105469,1.0,0.5299867391586304,1.0,1.0,0.0,1.0,-2.817334651947021,2.817328453063965,6.382712399499724e-06,2.176535129547119,0.8820366263389587,0.8820366263389587,0.0,126.34770965576172,111.0,40525.171875,-0.0,1884.4730224609373,1.0,282.0561828613281,284.7294616699219,293.6766662597656,296.1768798828125,293.1499938964844,293.1499938964844,282.1499938964844,36131.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618533611297607,1.0,0.0,0.0,3.5763347148895264,3.5763580799102783,8.534333346688072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6087.26171875,0.0,1453.7125244140625,1895.4371337890625,0.0,3046.38818359375,0.8889334201812744,1.0,0.0,3.0,1.0,0.0
12418800,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79107666015625,0.7710996866226196,0.2478317767381668,0.2251430451869964,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.953790545463562,0.4649831354618072,0.4414930641651153,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.9990000128746032,0.65300053358078,0.3819625973701477,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915954589844,0.8520908951759338,0.3375240564346313,0.321560263633728,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7350959181785583,0.2132116854190826,0.9696909785270692,285.7918701171875,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1848449707031,285.7938232421875,1.0,0.5273826122283936,1.0,1.0,0.0,1.0,-2.809281587600708,2.8092751502990723,6.346167538140435e-06,2.170264482498169,0.88213711977005,0.88213711977005,0.0,123.77284240722656,129.0,40030.37890625,-0.0,1859.455810546875,1.0,282.1466369628906,284.81689453125,293.6858825683594,296.2328491210937,293.1499938964844,293.1499938964844,282.45001220703125,36078.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856227457523346,1.0,0.0,0.0,3.5754387378692627,3.575462102890014,8.530057584721362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5869.4658203125,0.0,1452.3599853515625,1895.4371337890625,0.0,2993.62890625,0.8886806964874268,1.0,0.0,3.0,1.0,0.0
12418860,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.7713656425476074,0.2478372007608413,0.225167229771614,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.9538942575454712,0.4646696150302887,0.44122114777565,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.9990000128746032,0.6566447019577026,0.3816125988960266,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.8523748517036438,0.3375481963157654,0.3215964138507843,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.7353870868682861,0.2132913619279861,0.9700440764427184,285.8710327148437,285.8824768066406,293.39801025390625,290.7343444824219,293.4000244140625,297.2020263671875,285.8856811523437,1.0,0.5276656150817871,1.0,1.0,0.0,1.0,-2.8090121746063232,2.8090059757232666,6.34455409453949e-06,2.169874906539917,0.8821074366569519,0.8821074366569519,0.0,123.62306213378906,129.0,38992.0625,-0.0,1858.328369140625,1.0,282.3557434082031,284.92755126953125,293.6449584960937,296.0475158691406,293.1499938964844,293.1499938964844,282.45001220703125,36080.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462874889373779,1.0,0.0,0.0,3.573701858520508,3.5737249851226807,8.521772087988211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5960.91845703125,0.0,1450.518310546875,1895.4371337890625,0.0,2900.51171875,0.8883119225502014,1.0,0.0,3.0,1.0,0.0
12418920,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.769123375415802,0.2479787170886993,0.2252907156944275,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.9505800008773804,0.4645310342311859,0.4410719871520996,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.9990000128746032,0.6594539284706116,0.3851424157619476,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.8499669432640076,0.3377047479152679,0.3217407166957855,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628601074219,0.7334902286529541,0.2134579271078109,0.9708653688430786,285.9643859863281,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2148132324219,285.9673767089844,1.0,0.5295447111129761,1.0,1.0,0.0,1.0,-2.8143742084503174,2.8143677711486816,6.368660251609981e-06,2.1739535331726074,0.8826297521591187,0.8826297521591187,0.0,125.14637756347656,147.0,38613.53125,-0.0,1874.058837890625,1.0,282.4463195800781,285.02178955078125,293.65679931640625,296.1114807128906,293.1499938964844,293.1499938964844,282.75,36014.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409013748168945,1.0,0.0,0.0,3.5740582942962646,3.574081420898437,8.523471706212149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5758.9541015625,0.0,1450.41796875,1895.4371337890625,0.0,2850.13818359375,0.8883306384086609,1.0,0.0,3.0,1.0,0.0
12418980,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.7650101780891418,0.2480369806289672,0.2254641056060791,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.944574534893036,0.4642990827560425,0.4409829676151275,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533447265625,0.9990000128746032,0.661099910736084,0.391673594713211,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.8455730080604553,0.3377973735332489,0.3219471573829651,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.7299469709396362,0.2135723233222961,0.9719393253326416,286.0516052246094,286.0064392089844,293.29803466796875,290.70367431640625,293.3000183105469,297.2200927734375,286.0666809082031,1.0,0.5327640175819397,1.0,1.0,0.0,1.0,-2.823857545852661,2.8238511085510254,6.411627055058489e-06,2.181267738342285,0.883070707321167,0.883070707321167,0.0,127.98690795898438,147.0,37658.3515625,-0.0,1902.7147216796875,1.0,282.65545654296875,285.137451171875,293.6174621582031,295.9351806640625,293.1499938964844,293.1499938964844,282.75,36003.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314084410667419,1.0,0.0,0.0,3.5738468170166016,3.573870182037353,8.522463872395747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5854.31005859375,0.0,1450.1116943359375,1895.4371337890625,0.0,2761.56103515625,0.8882918357849121,1.0,0.0,3.0,1.0,0.0
12419040,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.7596354484558105,0.2482234388589859,0.2257100790739059,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.9365333318710328,0.464231938123703,0.4409878551959991,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.9990000128746032,0.6619924902915955,0.4005488157272339,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8398297429084778,0.338015466928482,0.3222353160381317,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.7252174615859985,0.213747426867485,0.9732499122619628,286.1495361328125,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.22149658203125,286.1528625488281,1.0,0.5370806455612183,1.0,1.0,0.0,1.0,-2.836740493774414,2.8367340564727783,6.470253993029473e-06,2.191214799880981,0.8840649724006653,0.8840649724006653,0.0,131.91624450683594,165.0,37337.98828125,-0.0,1942.272216796875,1.0,282.7460327148437,285.23455810546875,293.63067626953125,296.0048217773437,293.1499938964844,293.1499938964844,283.04998779296875,35928.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266394138336182,1.0,0.0,0.0,3.5758793354034424,3.5759027004241943,8.532160791219212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5662.8798828125,0.0,1451.735107421875,1895.4371337890625,0.0,2717.1845703125,0.8886769413948059,1.0,0.0,3.0,1.0,0.0
12419100,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.7533726096153259,0.2483200877904892,0.2259883433580398,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406921386719,0.9269328713417052,0.4640647768974304,0.4410333633422851,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24200439453125,0.9990000128746032,0.6618756055831909,0.4113572835922241,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23834228515625,0.8331266641616821,0.3381633460521698,0.3225676715373993,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.7195321917533875,0.2138529866933822,0.97465980052948,286.2400817871094,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.2167358398437,286.2552185058594,1.0,0.5422838926315308,1.0,1.0,0.0,1.0,-2.852210521697998,2.8522040843963623,6.541099082824076e-06,2.203201532363892,0.884996771812439,0.884996771812439,0.0,136.8026123046875,165.0,36421.41015625,-0.0,1991.031494140625,1.0,282.955322265625,285.35205078125,293.5906982421875,295.8324584960937,293.1499938964844,293.1499938964844,283.04998779296875,35909.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176835775375366,1.0,0.0,0.0,3.5774972438812256,3.5775203704833984,8.539882401237264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5758.56396484375,0.0,1453.3253173828125,1895.4371337890625,0.0,2634.12255859375,0.8890395760536194,1.0,0.0,3.0,1.0,0.0
12419160,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388977050781,0.7466855645179749,0.248535469174385,0.2263217121362686,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.9165655970573424,0.4640539288520813,0.4411545991897583,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.9990000128746032,0.661188542842865,0.4235923886299133,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396911621094,0.8258862495422363,0.33842733502388,0.3229637145996094,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.7131056189537048,0.2140069156885147,0.9761903882026672,286.3401184082031,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.209716796875,286.3434753417969,1.0,0.5481977462768555,1.0,1.0,0.0,1.0,-2.8697738647460938,2.869767189025879,6.621980901400093e-06,2.216802835464477,0.8864852786064148,0.8864852786064148,0.0,142.47767639160156,168.0,36126.3046875,-0.0,2047.6129150390625,1.0,283.0465087890625,285.4504699707031,293.6026306152344,295.9027404785156,293.1499938964844,293.1499938964844,283.1499938964844,35828.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133965730667114,1.0,0.0,0.0,3.5814247131347656,3.5814480781555176,8.558644140066463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5761.82958984375,0.0,1456.9429931640625,1895.4371337890625,0.0,2594.506591796875,0.8878443241119385,1.0,0.0,3.0,1.0,0.0
12419220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839416503906,0.7417458295822144,0.2486117482185363,0.2266067266464233,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3859558105469,0.9089767336845398,0.4638892412185669,0.4412338435649872,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865051269531,0.9990000128746032,0.6598197221755981,0.4331502020359039,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851013183594,0.8204432725906372,0.3385728299617767,0.3233185410499573,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832702636719,0.707996666431427,0.2140561938285827,0.9774128198623656,286.3857421875,286.2473449707031,293.103759765625,290.63836669921875,293.1056213378906,297.1983337402344,286.3911437988281,1.0,0.5525495409965515,1.0,1.0,0.0,1.0,-2.883608341217041,2.883601665496826,6.686507276754128e-06,2.227724075317383,0.8872475028038025,0.8872475028038025,0.0,147.03067016601562,168.0,35753.5,-0.0,2093.033203125,1.0,283.12579345703125,285.50543212890625,293.6076354980469,295.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,35558.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116167187690735,1.0,0.0,0.0,3.571486234664917,3.571509599685669,8.511209443895495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5807.21630859375,0.0,1444.330322265625,1895.4371337890625,0.0,2578.089599609375,0.8870765566825867,1.0,0.0,3.0,1.0,0.0
12419280,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188232421875,0.7375295758247375,0.2485770732164383,0.2267602533102035,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192199707031,0.9028133749961852,0.4636145532131195,0.441169261932373,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193420410156,0.9990000128746032,0.6582313179969788,0.441441923379898,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190673828125,0.8157340288162231,0.3386171460151672,0.3235495984554291,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.418701171875,0.7034615874290466,0.2140139788389206,0.9780981540679932,286.419189453125,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1855163574219,286.420166015625,1.0,0.556379497051239,1.0,1.0,0.0,1.0,-2.894787311553955,2.89478063583374,6.738722731824964e-06,2.236480951309204,0.887782871723175,0.887782871723175,0.0,151.0195770263672,171.0,35616.58984375,-0.0,2131.566162109375,1.0,283.157470703125,285.5399475097656,293.6167907714844,295.9266967773437,293.1499938964844,293.1499938964844,283.1499938964844,35449.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124399781227112,1.0,0.0,0.0,3.569234848022461,3.569257974624634,8.500481953888084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5841.232421875,0.0,1441.1287841796875,1895.4371337890625,0.0,2585.680908203125,0.8834738731384277,1.0,0.0,3.0,1.0,0.0
12419340,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4299621582031,0.7336964011192322,0.2483815848827362,0.2267811000347137,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300842285156,0.897428035736084,0.4631620049476623,0.4409582614898681,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301147460937,0.9990000128746032,0.6563632488250732,0.4489800930023193,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300231933594,0.8113813400268555,0.3385087847709656,0.323649913072586,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.429931640625,0.6992999315261841,0.21385058760643,0.978257417678833,286.4300842285156,286.36358642578125,293.010009765625,290.60357666015625,293.0118103027344,297.1719970703125,286.43035888671875,1.0,0.5597295761108398,1.0,1.0,0.0,1.0,-2.903935670852661,2.9039289951324463,6.781639513064874e-06,2.2436625957489014,0.887762725353241,0.887762725353241,0.0,154.66709899902344,171.0,35497.44140625,-0.0,2165.203857421875,1.0,283.1630249023437,285.5536804199219,293.61822509765625,295.9422302246094,293.1499938964844,293.1499938964844,283.1499938964844,35008.921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149750232696533,1.0,0.0,0.0,3.5473833084106445,3.5474061965942383,8.39671770336281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5840.61083984375,0.0,1414.7642822265625,1895.4371337890625,0.0,2609.081298828125,0.8807328343391418,1.0,0.0,3.0,1.0,0.0
12419400,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43017578125,0.7300851345062256,0.2480388283729553,0.2266569882631302,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301452636719,0.8924098610877991,0.4625399708747864,0.4405769407749176,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301147460937,0.9990000128746032,0.6542242765426636,0.4558956027030945,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301452636719,0.8072001934051514,0.3382536470890045,0.3236020803451538,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43017578125,0.6953679919242859,0.2135708481073379,0.9778499603271484,286.4301452636719,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.158203125,286.4300537109375,1.0,0.5626537203788757,1.0,1.0,0.0,1.0,-2.911073446273804,2.9110665321350098,6.815265351178823e-06,2.249286413192749,0.8872616291046143,0.8872616291046143,0.0,158.050537109375,174.0,35417.91796875,-0.0,2194.2724609375,1.0,283.1639404296875,285.556640625,293.606689453125,295.93682861328125,293.1499938964844,293.1499938964844,283.1499938964844,34842.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174965977668762,1.0,0.0,0.0,3.5372350215911865,3.537257671356201,8.348743563146854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5833.94091796875,0.0,1402.90283203125,1895.4371337890625,0.0,2632.392822265625,0.8752661347389221,1.0,0.0,3.0,1.0,0.0
12419460,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336242675781,0.7255598902702332,0.2475721538066864,0.2264444828033447,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.886212170124054,0.4617756903171539,0.4400836825370788,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334716796875,0.9960415363311768,0.652130663394928,0.4571858048439026,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.8018041253089905,0.3378675282001495,0.3234585523605346,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.6904403567314148,0.2131814211606979,0.9771054983139038,286.4335327148437,286.4765014648437,292.9189453125,290.5672607421875,292.9206848144531,297.14556884765625,286.4330749511719,1.0,0.5649212598800659,1.0,1.0,0.0,1.0,-2.910611629486084,2.91060471534729,6.813793788751354e-06,2.249234437942505,0.8864517211914062,0.8864517211914062,0.0,162.0395965576172,174.0,35226.50390625,-0.0,2213.351318359375,1.0,283.1642150878906,285.56402587890625,293.58551025390625,295.9121398925781,293.1499938964844,293.1499938964844,283.1499938964844,34335.98828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192358016967773,1.0,0.0,0.0,3.508168935775757,3.5081913471221924,8.21210107915249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5816.62451171875,0.0,1369.0584716796875,1895.4371337890625,0.0,2648.49072265625,0.8708987236022949,1.0,0.0,3.0,1.0,0.0
12419520,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.427734375,0.7211505174636841,0.247011587023735,0.2261320054531097,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275207519531,0.8803071975708008,0.4609009027481079,0.4394705295562744,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42742919921875,0.9908128380775452,0.650657594203949,0.4560748040676117,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276123046875,0.7966001629829407,0.3373777270317077,0.3232018947601318,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.6856790781021118,0.2127088606357574,0.9759093523025512,286.4275207519531,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1365051269531,286.4268493652344,1.0,0.5666378736495972,1.0,1.0,0.0,1.0,-2.9064924716949463,2.9064857959747314,6.794587989134016e-06,2.2460806369781494,0.8851471543312073,0.8851471543312073,0.0,165.8059844970703,177.0,35041.46484375,-0.0,2224.835205078125,1.0,283.1643371582031,285.5630798339844,293.5600280761719,295.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,34119.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200589418411255,1.0,0.0,0.0,3.4917867183685303,3.4918088912963867,8.135583584589767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5798.59619140625,0.0,1350.7071533203125,1895.4371337890625,0.0,2656.115478515625,0.8639936447143555,1.0,0.0,3.0,1.0,0.0
12419580,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281005859375,0.7172481417655945,0.246393010020256,0.2257301807403564,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.427978515625,0.8752496838569641,0.4599537253379822,0.438748151063919,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42791748046875,0.9862430095672609,0.6495656967163086,0.4552956521511078,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280090332031,0.7921149134635925,0.3368167281150818,0.3228408396244049,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281311035156,0.6815481781959534,0.2121821343898773,0.974307417869568,286.427978515625,286.5857849121094,292.8308410644531,290.5293884277344,292.83251953125,297.1295166015625,286.4275817871094,1.0,0.5679900646209717,1.0,1.0,0.0,1.0,-2.90191388130188,2.901907205581665,6.773254426661879e-06,2.242567539215088,0.8835579752922058,0.8835579752922058,0.0,169.0501708984375,177.0,34789.62109375,-0.0,2232.904296875,1.0,283.1644592285156,285.5692749023437,293.5321044921875,295.8378295898437,293.1499938964844,293.1499938964844,283.1499938964844,33577.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199005126953125,1.0,0.0,0.0,3.457162857055664,3.4571845531463623,7.975041853569564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5774.7978515625,0.0,1311.8541259765625,1895.4371337890625,0.0,2654.6474609375,0.8583377599716187,1.0,0.0,3.0,1.0,0.0
12419640,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4238586425781,0.7136902809143066,0.2457338571548462,0.2252743244171142,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237365722656,0.870813250541687,0.4589538872241974,0.4379574656486511,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236755371094,0.9821537733078004,0.6486431956291199,0.4546944797039032,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237670898437,0.7881571650505066,0.3362011313438415,0.3224096894264221,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.6778825521469116,0.2116146832704544,0.9724355936050416,286.4237365722656,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.12353515625,286.4233093261719,1.0,0.5690625905990601,1.0,1.0,0.0,1.0,-2.896925926208496,2.896919012069702,6.750055945303757e-06,2.238742113113404,0.8815494775772095,0.8815494775772095,0.0,171.90359497070312,180.0,34583.14453125,-0.0,2238.353515625,1.0,283.16455078125,285.5702819824219,293.5052185058594,295.7977294921875,293.1499938964844,293.1499938964844,283.1499938964844,33322.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190586566925049,1.0,0.0,0.0,3.4354846477508545,3.4355061054229736,7.875339633756084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5754.83642578125,0.0,1288.493408203125,1895.4371337890625,0.0,2646.8505859375,0.850297212600708,1.0,0.0,3.0,1.0,0.0
12419700,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.426025390625,0.7103558778762817,0.245048314332962,0.2247743755578994,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259338378906,0.8668375611305237,0.4579187631607055,0.4371098279953003,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259033203125,0.978407084941864,0.6478009819984436,0.4541662633419037,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42596435546875,0.7845900058746338,0.3355453014373779,0.3219193518161773,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.6745617985725403,0.211016908288002,0.970341145992279,286.4259338378906,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1180725097656,286.42559814453125,1.0,0.5699148178100586,1.0,1.0,0.0,1.0,-2.8915648460388184,2.8915581703186035,6.725153980369214e-06,2.2346248626708984,0.879284143447876,0.879284143447876,0.0,174.45677185058594,180.0,34300.91796875,-0.0,2241.6513671875,1.0,283.1647033691406,285.577880859375,293.4787902832031,295.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,32764.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176224827766418,1.0,0.0,0.0,3.396772146224976,3.3967931270599365,7.698855029047991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5730.03125,0.0,1246.7392578125,1895.4371337890625,0.0,2633.5576171875,0.843585729598999,1.0,0.0,3.0,1.0,0.0
12419760,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.7071851491928101,0.244340032339096,0.2242470830678939,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8632290363311768,0.456852912902832,0.4362262785434723,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.974925935268402,0.6469793319702148,0.4536698460578918,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.7813346982002258,0.3348543047904968,0.3213874399662018,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.6715171337127686,0.2103933840990066,0.9680873155593872,286.42340087890625,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1129150390625,286.4230041503906,1.0,0.5705945491790771,1.0,1.0,0.0,1.0,-2.8859245777130127,2.885917901992798,6.698996003251523e-06,2.2302892208099365,0.8766168355941772,0.8766168355941772,0.0,176.7707061767578,183.0,34075.35546875,-0.0,2243.269287109375,1.0,283.1648254394531,285.5804443359375,293.4541931152344,295.7151184082031,293.1499938964844,293.1499938964844,283.1499938964844,32488.080078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158575892448425,1.0,0.0,0.0,3.3708362579345703,3.370857000350952,7.58173541726137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5709.37109375,0.0,1219.9315185546875,1895.4371337890625,0.0,2617.236572265625,0.8345834016799927,1.0,0.0,3.0,1.0,0.0
12419820,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.7041736245155334,0.2436168491840362,0.2236942648887634,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4272766113281,0.859879732131958,0.4557667970657348,0.4353090822696686,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4272766113281,0.9716122150421144,0.6461601853370667,0.4531713128089905,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.778297483921051,0.3341377079486847,0.3208183646202087,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.6686667799949646,0.2097508013248443,0.9656966924667358,286.4272766113281,286.79180908203125,292.6646728515625,290.4486389160156,292.6662292480469,297.1080017089844,286.4270935058594,1.0,0.5711429119110107,1.0,1.0,0.0,1.0,-2.8800015449523926,2.8799948692321777,6.671569735772209e-06,2.225731372833252,0.8737272620201111,0.8737272620201111,0.0,178.91567993164062,183.0,33770.0546875,-0.0,2243.5546875,1.0,283.1650085449219,285.5896911621094,293.4298095703125,295.6729736328125,293.1499938964844,293.1499938964844,283.1499938964844,31909.763671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137916922569275,1.0,0.0,0.0,3.3279476165771484,3.327967882156372,7.390030987153295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5683.78564453125,0.0,1175.6148681640625,1895.4371337890625,0.0,2598.153564453125,0.8269723653793335,1.0,0.0,3.0,1.0,0.0
12419880,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42578125,0.7013207674026489,0.2428769618272781,0.2231255918741226,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4257507324219,0.856751561164856,0.4546584188938141,0.4343708455562591,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4257202148437,0.9684413075447084,0.6453229188919067,0.4526687562465668,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4257507324219,0.775447428226471,0.3333954811096191,0.3202229142189026,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258117675781,0.6659836769104004,0.209089770913124,0.9632062315940856,286.4257507324219,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1033020019531,286.425537109375,1.0,0.5715864896774292,1.0,1.0,0.0,1.0,-2.873877763748169,2.873871088027954,6.643267624895088e-06,2.2210164070129395,0.8704598546028137,0.8704598546028137,0.0,180.9196929931641,186.0,33521.81640625,-0.0,2242.79345703125,1.0,283.1651306152344,285.5931701660156,293.4066162109375,295.6340026855469,293.1499938964844,293.1499938964844,283.1499938964844,31628.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116075396537781,1.0,0.0,0.0,3.2988147735595703,3.298834800720215,7.261212431330932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5662.2265625,0.0,1146.86767578125,1895.4371337890625,0.0,2578.0048828125,0.8172172904014587,1.0,0.0,3.0,1.0,0.0
12419940,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.6985774040222168,0.2421276122331619,0.2225378453731537,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.8537837862968445,0.4535372853279114,0.433407574892044,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.965358316898346,0.6444748640060425,0.4521475434303283,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.7727316617965698,0.3326356112957001,0.3195997178554535,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.6634215116500854,0.2084153443574905,0.9606155157089232,286.4317626953125,286.88787841796875,292.5871887207031,290.4056701660156,292.58868408203125,297.0987854003906,286.431640625,1.0,0.5719448328018188,1.0,1.0,0.0,1.0,-2.8675243854522705,2.867517709732056,6.613958248635754e-06,2.2161202430725098,0.867006242275238,0.867006242275238,0.0,182.82139587402344,186.0,33197.33984375,-0.0,2241.13134765625,1.0,283.16534423828125,285.6042175292969,293.3827514648437,295.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,31036.201171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809209406375885,1.0,0.0,0.0,3.2523281574249268,3.252347707748413,7.058005735416373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5635.8505859375,0.0,1101.0169677734375,1895.4371337890625,0.0,2555.914794921875,0.8087890148162842,1.0,0.0,3.0,1.0,0.0
