time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420000,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43182373046875,0.6959400177001953,0.2413655817508697,0.2219410687685012,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317932128906,0.850963294506073,0.4523996114730835,0.4324323832988739,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.9623615741729736,0.6436032652854919,0.4516181349754333,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317932128906,0.7701411247253418,0.3318566083908081,0.3189597725868225,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4318542480469,0.660972535610199,0.2077272087335586,0.9579604268074036,286.4317932128906,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.094482421875,286.4315795898437,1.0,0.5722380876541138,1.0,1.0,0.0,1.0,-2.8610386848449707,2.861032009124756,6.584100901818601e-06,2.211120128631592,0.8631976246833801,0.8631976246833801,0.0,184.63522338867188,189.0,32928.41015625,-0.0,2238.810791015625,1.0,283.1654968261719,285.6089172363281,293.3595886230469,295.5517883300781,293.1499938964844,293.1499938964844,283.1499938964844,30746.638671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067545294761658,1.0,0.0,0.0,3.2200422286987305,3.2200613021850586,6.918571671121754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5613.29638671875,0.0,1070.687744140625,1895.4371337890625,0.0,2533.338134765625,0.7982620596885681,1.0,0.0,3.0,1.0,0.0
12420060,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398803710937,0.6933692097663879,0.2405957728624344,0.221328929066658,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399719238281,0.8482446074485779,0.4512519240379333,0.431437224149704,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44000244140625,0.9594061970710754,0.6427168250083923,0.4510674476623535,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43994140625,0.7676357626914978,0.3310636579990387,0.3182981610298157,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398498535156,0.6586017608642578,0.2070285528898239,0.9552288055419922,286.4399719238281,286.9794616699219,292.5133361816406,290.36083984375,292.5147705078125,297.09033203125,286.4402160644531,1.0,0.5724765658378601,1.0,1.0,0.0,1.0,-2.854366540908813,2.8543601036071777,6.55344911137945e-06,2.2059733867645264,0.859228789806366,0.859228789806366,0.0,186.3896484375,189.0,32595.3125,-0.0,2235.882568359375,1.0,283.1657409667969,285.6223449707031,293.33526611328125,295.5074462890625,293.1499938964844,293.1499938964844,283.1499938964844,30122.75,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041233420372009,1.0,0.0,0.0,3.169144868850708,3.169163465499878,6.701584425172769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5585.7578125,0.0,1022.9261474609376,1895.4371337890625,0.0,2509.18359375,0.7890800833702087,1.0,0.0,3.0,1.0,0.0
12420120,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407958984375,0.6908722519874573,0.2398142218589782,0.2207107245922088,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.8456282615661621,0.4500893652439117,0.4304342567920685,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408874511719,0.956503689289093,0.6418043971061707,0.4505082964897156,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408264160156,0.7652183175086975,0.3302539587020874,0.3176244497299194,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407653808594,0.6563118696212769,0.2063182741403579,0.9524513483047484,286.4408569335937,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0863952636719,286.44110107421875,1.0,0.5726736783981323,1.0,1.0,0.0,1.0,-2.8475983142852783,2.8475918769836426,6.522428975586081e-06,2.200752258300781,0.8548893928527832,0.8548893928527832,0.0,188.0891265869141,177.0,32308.087890625,-0.0,2232.526123046875,1.0,283.1659240722656,285.6278991699219,293.3114013671875,295.4662475585937,293.1499938964844,293.1499938964844,283.1499938964844,29831.658203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014689683914185,1.0,0.0,0.0,3.134052991867065,3.134071350097656,6.553993898705812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5561.859375,0.0,991.71240234375,1895.4371337890625,0.0,2484.86328125,0.7778970003128052,1.0,0.0,3.0,1.0,0.0
12420180,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.45037841796875,0.6905295848846436,0.2390298545360565,0.2199882864952087,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45050048828125,0.8454365730285645,0.4489204585552215,0.4293178021907806,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4505615234375,0.956652581691742,0.6408771276473999,0.4498558044433594,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.450439453125,0.7650657892227173,0.3294342756271362,0.3168361186981201,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503173828125,0.6559609174728394,0.2056013792753219,0.9491559863090516,286.45050048828125,287.0704040527344,292.44000244140625,290.3136901855469,292.44146728515625,297.0826110839844,286.4508361816406,1.0,0.570945680141449,1.0,1.0,0.0,1.0,-2.839698553085327,2.8396921157836914,6.486371148639591e-06,2.194683790206909,0.8504011631011963,0.8504011631011963,0.0,187.28651428222656,177.0,31940.078125,-0.0,2215.121826171875,1.0,283.16619873046875,285.6424560546875,293.2858581542969,295.419677734375,293.1499938964844,293.1499938964844,283.1499938964844,29211.642578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986142039299011,1.0,0.0,0.0,3.080598831176758,3.0806167125701904,6.332331281555525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5532.9521484375,0.0,944.2850952148438,1895.4371337890625,0.0,2458.76171875,0.7680160999298096,1.0,0.0,3.0,1.0,0.0
12420240,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520874023437,0.691416323184967,0.2382478713989257,0.2192189693450927,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.8466176986694336,0.4477454125881195,0.4281470775604248,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4522399902344,0.9585363268852234,0.6399304270744324,0.4491583406925201,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.7661961913108826,0.3286077082157135,0.3159899711608886,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520568847656,0.6567063927650452,0.2048839032649994,0.9456007480621338,286.4521789550781,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0791015625,286.4524841308594,1.0,0.5684928894042969,1.0,1.0,0.0,1.0,-2.831239461898804,2.831233024597168,6.4478113017685246e-06,2.1881582736968994,0.8455390930175781,0.8455390930175781,0.0,185.0799865722656,165.0,31625.681640625,-0.0,2190.075439453125,1.0,283.1663818359375,285.64898681640625,293.2605895996094,295.37554931640625,293.1499938964844,293.1499938964844,283.1499938964844,28911.03125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956987023353577,1.0,0.0,0.0,3.042222738265991,3.0422399044036865,6.175545195219456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5507.2890625,0.0,912.0685424804688,1895.4371337890625,0.0,2432.166015625,0.7561382055282593,1.0,0.0,3.0,1.0,0.0
12420300,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623107910156,0.693141520023346,0.2374753952026367,0.2184171676635742,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.46246337890625,0.8487423658370972,0.4465729296207428,0.4269338250160217,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4625244140625,0.9615572094917296,0.6389799118041992,0.4484201669692993,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46240234375,0.7682079672813416,0.3277812004089355,0.3151011765003204,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4622497558594,0.6582069396972656,0.2041708976030349,0.9418740272521972,286.46246337890625,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.07586669921875,286.4628295898437,1.0,0.5654512643814087,1.0,1.0,0.0,1.0,-2.822383403778076,2.8223772048950195,6.407552973541897e-06,2.1813206672668457,0.840530276298523,0.840530276298523,0.0,181.96401977539065,165.0,31233.9921875,-0.0,2160.119873046875,1.0,283.16668701171875,285.6641540527344,293.23358154296875,295.3261108398437,293.1499938964844,293.1499938964844,283.1499938964844,28299.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925379276275635,1.0,0.0,0.0,2.986394166946411,2.986411094665528,5.950967647549987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5476.6533203125,0.0,865.465087890625,1895.4371337890625,0.0,2403.40673828125,0.7456070780754089,1.0,0.0,3.0,1.0,0.0
12420360,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4670104980469,0.6956067681312561,0.2367099225521087,0.2175998389720916,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.8517091870307922,0.4454000294208526,0.4256981015205383,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671936035156,0.965512216091156,0.6380199790000916,0.4476621150970459,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46710205078125,0.771004319190979,0.3269529640674591,0.3141869306564331,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.46697998046875,0.6603825688362122,0.2034623026847839,0.9380450248718262,286.4671325683594,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.07293701171875,286.4673767089844,1.0,0.5619443655014038,1.0,1.0,0.0,1.0,-2.813304662704468,2.813298225402832,6.366405614244286e-06,2.1743080615997314,0.8351766467094421,0.8351766467094421,0.0,178.12677001953125,153.0,30895.69140625,-0.0,2126.503662109375,1.0,283.1669311523437,285.67364501953125,293.2066650390625,295.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,27970.841796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789239764213562,1.0,0.0,0.0,2.943800687789917,2.943817138671875,5.782426342193503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5449.966796875,0.0,831.8118896484375,1895.4371337890625,0.0,2373.481689453125,0.7329574227333069,1.0,0.0,3.0,1.0,0.0
12420420,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4773864746094,0.6986279487609863,0.2359516769647598,0.2167681008577346,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775695800781,0.8553324937820435,0.444229245185852,0.4244409799575805,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.9700849056243896,0.6370568871498108,0.446881890296936,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774780273437,0.7744072079658508,0.3261247873306274,0.313250720500946,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.477294921875,0.6630832552909851,0.2027583867311477,0.9341391324996948,286.4775390625,287.25225830078125,292.2933349609375,290.2127990722656,292.2947998046875,297.0702209472656,286.4779052734375,1.0,0.5581157207489014,1.0,1.0,0.0,1.0,-2.804036855697632,2.804030656814575,6.324533387669362e-06,2.167147159576416,0.8296622633934021,0.8296622633934021,0.0,173.8162078857422,153.0,30478.033203125,-0.0,2090.51318359375,1.0,283.1672668457031,285.68896484375,293.1786804199219,295.2269897460937,293.1499938964844,293.1499938964844,283.1499938964844,27375.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857326865196228,1.0,0.0,0.0,2.886047840118408,2.886063575744629,5.557767508435063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5417.56005859375,0.0,786.7147827148438,1895.4371337890625,0.0,2341.760009765625,0.7218314409255981,1.0,0.0,3.0,1.0,0.0
12420480,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837951660156,0.7021811604499817,0.2351974099874496,0.2159297615289688,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4839782714844,0.8596039414405823,0.443056970834732,0.4231723248958587,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840393066406,0.9751678705215454,0.6360844969749451,0.4460900723934173,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.48388671875,0.7784017324447632,0.3252939879894256,0.3123005926609039,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48370361328125,0.666300356388092,0.2020577937364578,0.930187463760376,286.48394775390625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0677490234375,286.4843444824219,1.0,0.5540205240249634,1.0,1.0,0.0,1.0,-2.79466199874878,2.7946557998657227,6.282315098360414e-06,2.1599020957946777,0.8238465785980225,0.8238465785980225,0.0,169.11807250976562,141.0,30123.8203125,-0.0,2052.720703125,1.0,283.16754150390625,285.70025634765625,293.1507568359375,295.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,27038.423828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821012735366821,1.0,0.0,0.0,2.8404083251953125,2.840423583984375,5.38337758371199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5389.7548828125,0.0,753.0191040039062,1895.4371337890625,0.0,2309.026611328125,0.7085692286491394,1.0,0.0,3.0,1.0,0.0
12420540,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.7062082290649414,0.2344508320093155,0.2150831818580627,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971008300781,0.8644835352897644,0.4418888986110687,0.4218900799751282,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971923828125,0.9806103706359864,0.6351134181022644,0.4452828168869018,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.7829414010047913,0.3244643807411194,0.3113358616828918,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967346191406,0.6699984073638916,0.2013624459505081,0.9261934757232666,286.4971008300781,287.3432006835937,292.2200012207031,290.159423828125,292.22149658203125,297.0655212402344,286.4975891113281,1.0,0.549713134765625,1.0,1.0,0.0,1.0,-2.785173892974853,2.7851674556732178,6.239725735213142e-06,2.1525673866271973,0.8178824782371521,0.8178824782371521,0.0,164.1324005126953,141.0,29686.212890625,-0.0,2013.6162109375,1.0,283.1679077148437,285.7181701660156,293.1217041015625,295.1230773925781,293.1499938964844,293.1499938964844,283.1499938964844,26431.244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782306671142578,1.0,0.0,0.0,2.779501438140869,2.7795164585113525,5.154981863597641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5356.470703125,0.0,708.6858520507812,1895.4371337890625,0.0,2274.268798828125,0.6968289613723755,1.0,0.0,3.0,1.0,0.0
12420600,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.50250244140625,0.7106602191925049,0.2337041497230529,0.2142353802919387,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.8699725270271301,0.4407161772251129,0.4206036031246185,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.9863057732582092,0.6341288685798645,0.4444705545902252,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025939941406,0.7880162000656128,0.3236294686794281,0.3103640377521515,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.6741743683815002,0.2006681710481643,0.9221832752227784,286.5026550292969,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0634460449219,286.5030517578125,1.0,0.5452402830123901,1.0,1.0,0.0,1.0,-2.7756452560424805,2.775639057159424,6.197101811267203e-06,2.1452019214630127,0.8115772604942322,0.8115772604942322,0.0,158.92889404296875,129.0,29310.451171875,-0.0,1973.6650390625,1.0,283.168212890625,285.7283630371094,293.0932922363281,295.0724792480469,293.1499938964844,293.1499938964844,283.1499938964844,26136.595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742916345596313,1.0,0.0,0.0,2.733412981033325,2.7334275245666504,4.985443524674338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5327.2109375,0.0,677.2334594726562,1895.4371337890625,0.0,2239.042724609375,0.6831824779510498,1.0,0.0,3.0,1.0,0.0
12420660,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51873779296875,0.7153466939926147,0.2329639494419098,0.2133802771568298,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.876056969165802,0.4395478367805481,0.4193052351474762,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191955566406,0.9921319484710692,0.6331474781036377,0.4436433613300323,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189514160156,0.793600857257843,0.3227953910827636,0.3093797862529754,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185852050781,0.6788120269775391,0.1999780982732772,0.9181432127952576,286.51904296875,287.43414306640625,292.14666748046875,290.1042785644531,292.1481628417969,297.06158447265625,286.5199890136719,1.0,0.5406301617622375,1.0,1.0,0.0,1.0,-2.766024589538574,2.7660186290740967,6.154210041131592e-06,2.137763023376465,0.8051876425743103,0.8051876425743103,0.0,153.5694580078125,129.0,28870.271484375,-0.0,1933.0904541015625,1.0,283.16864013671875,285.7497253417969,293.06329345703125,295.0159606933594,293.1499938964844,293.1499938964844,283.1499938964844,25510.935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700904011726379,1.0,0.0,0.0,2.6689960956573486,2.6690099239349365,4.753233895371523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5293.19580078125,0.0,633.710205078125,1895.4371337890625,0.0,2201.640869140625,0.6709248423576355,1.0,0.0,3.0,1.0,0.0
12420720,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.529296875,0.7203101515769958,0.2322297692298889,0.2125301957130432,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.8827902674674988,0.4383836090564728,0.4180112183094024,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.9980287551879884,0.6321679353713989,0.4428175091743469,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295104980469,0.7997307777404785,0.3219622373580932,0.3083953559398651,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5291748046875,0.6839496493339539,0.1992926150560379,0.9141109585762024,286.5296325683594,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0599060058594,286.5306396484375,1.0,0.5359111428260803,1.0,1.0,0.0,1.0,-2.7564258575439453,2.7564196586608887,6.111563379818108e-06,2.1303412914276123,0.7985054850578308,0.7985054850578308,0.0,148.08193969726562,117.0,28476.701171875,-0.0,1892.2132568359373,1.0,283.16900634765625,285.764892578125,293.0335388183594,294.9618530273437,293.1499938964844,293.1499938964844,283.1499938964844,25167.115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657446265220642,1.0,0.0,0.0,2.618227481842041,2.61824107170105,4.5741259668830025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5263.5302734375,0.0,601.545166015625,1895.4371337890625,0.0,2163.14501953125,0.6565559506416321,1.0,0.0,3.0,1.0,0.0
12420780,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450134277344,0.7244051694869995,0.2314841598272323,0.2117118090391159,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453186035156,0.8885376453399658,0.4372074902057647,0.4167490005493164,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54541015625,0.9990000128746032,0.6314637660980225,0.436817318201065,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451965332031,0.8049232959747314,0.3211135566234588,0.307440310716629,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.544921875,0.6882895231246948,0.1985948830842971,0.910237431526184,286.5452880859375,287.5250549316406,292.0733337402344,290.047607421875,292.0748291015625,297.0585021972656,286.54595947265625,1.0,0.5308257341384888,1.0,1.0,0.0,1.0,-2.740944623947144,2.740938663482666,6.043549092282774e-06,2.1185836791992188,0.791679859161377,0.791679859161377,0.0,143.32025146484375,117.0,27975.17578125,-0.0,1845.9351806640625,1.0,283.1694641113281,285.78521728515625,293.0026550292969,294.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,24552.8359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611397504806519,1.0,0.0,0.0,2.552356481552124,2.5523695945739746,4.346863988757832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5227.072265625,0.0,560.6038818359375,1895.4371337890625,0.0,2122.576904296875,0.6437278389930725,1.0,0.0,3.0,1.0,0.0
12420840,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512084960937,0.7283046841621399,0.2307159900665283,0.210889920592308,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513610839844,0.8941074013710022,0.436006098985672,0.4154829382896423,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5514221191406,0.9990000128746032,0.6317117214202881,0.4276305735111236,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513000488281,0.8098418116569519,0.320240318775177,0.3064787685871124,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511169433594,0.6924668550491333,0.1978824287652969,0.9063553810119628,286.5513610839844,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0582580566406,286.5516967773437,1.0,0.5253517627716064,1.0,1.0,0.0,1.0,-2.7215614318847656,2.721555471420288,5.958351266599493e-06,2.103590726852417,0.7844929695129395,0.7844929695129395,0.0,138.72467041015625,105.0,27513.625,-0.0,1795.0435791015625,1.0,283.1698913574219,285.7973022460937,292.97149658203125,294.845458984375,293.1499938964844,293.1499938964844,283.1499938964844,24225.87890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563014030456543,1.0,0.0,0.0,2.499744176864624,2.4997568130493164,4.169504848050565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5193.61328125,0.0,530.1038818359375,1895.4371337890625,0.0,2080.211181640625,0.6288432478904724,1.0,0.0,3.0,1.0,0.0
12420900,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644226074219,0.7326136827468872,0.2299391329288482,0.2100455313920974,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56475830078125,0.9002845287322998,0.4347930252552032,0.4141896069049835,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.9990000128746032,0.6328487992286682,0.4178428053855896,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646057128906,0.8150870203971863,0.3193548619747162,0.3054913580417633,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.697108805179596,0.1971661746501922,0.902399480342865,286.5647277832031,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.05987548828125,286.5654296875,1.0,0.5196054577827454,1.0,1.0,0.0,1.0,-2.701290845870972,2.701284885406494,5.869899268873269e-06,2.087910890579224,0.7771643996238708,0.7771643996238708,0.0,133.93869018554688,105.0,26965.78125,-0.0,1742.608642578125,1.0,283.17041015625,285.8171691894531,292.9384765625,294.7814025878906,293.1499938964844,293.1499938964844,283.1499938964844,23605.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510170340538025,1.0,0.0,0.0,2.4310152530670166,2.431027173995972,3.943380875170988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5154.01318359375,0.0,491.0258483886719,1895.4371337890625,0.0,2034.25634765625,0.6154981851577759,1.0,0.0,3.0,1.0,0.0
12420960,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.7374010682106018,0.2291580289602279,0.2091934233903885,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9072265028953552,0.4335727989673614,0.4128861427307129,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736999511719,0.9990000128746032,0.634770929813385,0.4074729084968567,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735778808594,0.8207299709320068,0.3184606730937958,0.3044916093349457,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.7022416591644287,0.1964459121227264,0.8984076380729675,286.5736389160156,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.064453125,286.573974609375,1.0,0.5136139988899231,1.0,1.0,0.0,1.0,-2.680241584777832,2.6802356243133545,5.778741069661919e-06,2.071624517440796,0.7695418000221252,0.7695418000221252,0.0,128.99160766601562,93.0,26481.458984375,-0.0,1689.0203857421875,1.0,283.1708984375,285.8321533203125,292.9053649902344,294.718505859375,293.1499938964844,293.1499938964844,283.1499938964844,23261.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453535795211792,1.0,0.0,0.0,2.3752567768096924,2.3752682209014893,3.764561995467375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5119.498046875,0.0,461.5433044433594,1895.4371337890625,0.0,1985.39013671875,0.5999994277954102,1.0,0.0,3.0,1.0,0.0
12421020,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5878295898437,0.7426964640617371,0.2283740639686584,0.2083319276571273,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5882568359375,0.9153194427490234,0.4323471784591675,0.4115696549415588,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58837890625,0.9990000128746032,0.637268602848053,0.3965959548950195,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58807373046875,0.8268164992332458,0.3175591826438904,0.3034782111644745,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5876770019531,0.7078458666801453,0.1957267820835113,0.8943835496902466,286.58819580078125,287.7069396972656,291.9266662597656,289.93017578125,291.92822265625,297.07275390625,286.5892639160156,1.0,0.5074154138565063,1.0,1.0,0.0,1.0,-2.658501148223877,2.6584954261779785,5.685331871063681e-06,2.054800271987915,0.7617738842964172,0.7617738842964172,0.0,123.93415069580078,93.0,25889.54296875,-0.0,1634.71337890625,1.0,283.1715087890625,285.8535461425781,292.8716125488281,294.6518249511719,293.1499938964844,293.1499938964844,283.1499938964844,22743.703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393057942390442,1.0,0.0,0.0,2.302335500717163,2.302346706390381,3.5369637885196425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5077.42333984375,0.0,424.5213623046875,1895.4371337890625,0.0,1933.6685791015625,0.5858839154243469,1.0,0.0,3.0,1.0,0.0
12421080,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971069335937,0.7485961318016052,0.2275880575180053,0.2074683755636215,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5973205566406,0.9245326519012452,0.4311171174049377,0.4102494120597839,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59735107421875,0.9990000128746032,0.6402318477630615,0.3851998448371887,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.8334720134735107,0.3166511654853821,0.302458107471466,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970458984375,0.7138119339942932,0.1950143575668335,0.8903709053993225,286.5972900390625,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.0849914550781,286.59771728515625,1.0,0.5010227560997009,1.0,1.0,0.0,1.0,-2.636136054992676,2.6361303329467773,5.590027285506949e-06,2.037489891052246,0.7537131309509277,0.7537131309509277,0.0,118.78092193603516,96.0,25400.158203125,-0.0,1579.9139404296875,1.0,283.17205810546875,285.8685913085937,292.8384704589844,294.58819580078125,293.1499938964844,293.1499938964844,283.1499938964844,22311.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329750061035156,1.0,0.0,0.0,2.2475955486297607,2.2476062774658203,3.370774663835619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5043.21337890625,0.0,397.8866882324219,1895.4371337890625,0.0,1880.0623779296875,0.5703269839286804,1.0,0.0,3.0,1.0,0.0
12421140,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162109375,0.752632200717926,0.2268141955137252,0.2066579014062881,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61676025390625,0.930886685848236,0.4298994541168213,0.4089824259281158,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.9990000128746032,0.6433484554290771,0.3773179948329925,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61651611328125,0.8380370140075684,0.3157517611980438,0.3014900982379913,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.7176499366760254,0.1943257451057434,0.8866772651672363,286.6166687011719,287.7978515625,291.85333251953125,289.8697509765625,291.8549194335937,297.0997619628906,286.6180114746094,1.0,0.4966220557689667,1.0,1.0,0.0,1.0,-2.618553638458252,2.6185481548309326,5.515331849892391e-06,2.0237157344818115,0.745577335357666,0.745577335357666,0.0,115.21416473388672,96.0,24834.115234375,-0.0,1539.6002197265625,1.0,283.1727294921875,285.89410400390625,292.8045654296875,294.5204772949219,293.1499938964844,293.1499938964844,283.1499938964844,21633.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262811064720154,1.0,0.0,0.0,2.1767232418060303,2.1767332553863525,3.161547965646605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5003.8828125,0.0,364.57525634765625,1895.4371337890625,0.0,1824.00732421875,0.5563104748725891,1.0,0.0,3.0,1.0,0.0
12421200,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279602050781,0.7554178833961487,0.2260397523641586,0.2058907002210617,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282653808594,0.935283899307251,0.4286843538284302,0.407763808965683,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283264160156,0.9990000128746032,0.6461350917816162,0.3716535270214081,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6281433105469,0.8412231206893921,0.3148511350154876,0.3005653023719787,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278381347656,0.7202190160751343,0.1936510950326919,0.8832502961158752,286.6282043457031,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1133728027344,286.62908935546875,1.0,0.4930785298347473,1.0,1.0,0.0,1.0,-2.6041271686553955,2.604121685028076,5.4545766943192575e-06,2.012491703033448,0.7371418476104736,0.7371418476104736,0.0,112.63180541992188,99.0,24330.494140625,-0.0,1508.41552734375,1.0,283.1732788085937,285.9100341796875,292.7728881835937,294.46051025390625,293.1499938964844,293.1499938964844,283.1499938964844,21411.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195653915405273,1.0,0.0,0.0,2.119615077972412,2.119624853134156,2.997832382334309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4968.63134765625,0.0,340.5323486328125,1895.4371337890625,0.0,1768.44677734375,0.5433474183082581,1.0,0.0,3.0,1.0,0.0
12421260,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504821777344,0.7572061419487,0.2252639979124069,0.2051401436328888,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509094238281,0.9381609559059144,0.4274732172489166,0.4065651297569275,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510009765625,0.9990000128746032,0.6485181450843811,0.367621511220932,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507568359375,0.8433249592781067,0.3139486014842987,0.2996578216552734,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503295898437,0.7218467593193054,0.1929839104413986,0.879970133304596,286.65087890625,287.8887939453125,291.7799987792969,289.80841064453125,291.7815856933594,297.1244812011719,286.6517944335937,1.0,0.490272969007492,1.0,1.0,0.0,1.0,-2.591904640197754,2.5918991565704346,5.403373052104144e-06,2.002985954284668,0.7286682724952698,0.7286682724952698,0.0,110.74701690673828,99.0,23848.751953125,-0.0,1483.5794677734375,1.0,283.17401123046875,285.9364929199219,292.7411193847656,294.3980407714844,293.1499938964844,293.1499938964844,283.1499938964844,21264.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127799391746521,1.0,0.0,0.0,2.058598279953003,2.058607816696167,2.827721345965984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4935.6123046875,0.0,316.4701232910156,1895.4371337890625,0.0,1713.0323486328125,0.5306348204612732,1.0,0.0,3.0,1.0,0.0
12421320,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.66485595703125,0.7581237554550171,0.2244776040315628,0.2044074535369873,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66552734375,0.9397425055503844,0.426257312297821,0.4053914844989776,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.9990000128746032,0.6504788398742676,0.36495441198349,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6652526855469,0.8444800972938538,0.3130355179309845,0.298768550157547,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7226774096488953,0.1923138350248336,0.8768072724342346,286.6654357910156,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1325988769531,286.6677551269531,1.0,0.4880824089050293,1.0,1.0,0.0,1.0,-2.5815370082855225,2.5815317630767822,5.360140221455367e-06,1.994927763938904,0.7198995351791382,0.7198995351791382,0.0,109.4316177368164,102.0,23460.326171875,-0.0,1463.9261474609375,1.0,283.1745910644531,285.9555358886719,292.7113647460937,294.3407897949219,293.1499938964844,293.1499938964844,283.1499938964844,20916.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062180638313293,1.0,0.0,0.0,2.009249210357666,2.009258270263672,2.693773240025621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4906.4833984375,0.0,296.9640197753906,1895.4371337890625,0.0,1660.1663818359375,0.5196492075920105,1.0,0.0,3.0,1.0,0.0
12421380,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68701171875,0.7582435607910156,0.2236871272325515,0.2036810368299484,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.9401646852493286,0.4250448942184448,0.4042302072048187,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6877136230469,0.9990000128746032,0.652045726776123,0.3634819984436035,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8447712063789368,0.3121174871921539,0.2978857159614563,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.7227880954742432,0.191639244556427,0.8736987113952637,286.6875305175781,287.979736328125,291.7066650390625,289.7463073730469,291.7082824707031,297.1380920410156,286.6890563964844,1.0,0.48641437292099,1.0,1.0,0.0,1.0,-2.5727012157440186,2.5726959705352783,5.323439381754724e-06,1.988063216209412,0.7110534906387329,0.7110534906387329,0.0,108.60226440429688,102.0,23025.47265625,-0.0,1448.5677490234375,1.0,283.17529296875,285.9800109863281,292.68096923828125,294.2830810546875,293.1499938964844,293.1499938964844,283.1499938964844,20753.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997160911560059,1.0,0.0,0.0,1.9573400020599363,1.9573488235473635,2.556382980856142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4877.771484375,0.0,278.1649780273437,1895.4371337890625,0.0,1608.5133056640625,0.5084787011146545,1.0,0.0,3.0,1.0,0.0
12421440,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7033996582031,0.7577252388000488,0.2228831499814987,0.2029612064361572,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040100097656,0.9396625757217408,0.4238220453262329,0.4030809700489044,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041320800781,0.9990000128746032,0.6532554030418396,0.3629549443721771,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037658691406,0.8443692326545715,0.3111855387687683,0.2970090508460998,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.70318603515625,0.7223189473152161,0.1909513622522354,0.870618999004364,286.7039489746094,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1412353515625,286.70556640625,1.0,0.4851577281951904,1.0,1.0,0.0,1.0,-2.565066337585449,2.565061092376709,5.291837624099571e-06,1.9821362495422363,0.7019526958465576,0.7019526958465576,0.0,108.15321350097656,105.0,22596.65625,-0.0,1436.54248046875,1.0,283.1759033203125,285.999267578125,292.65155029296875,294.2286071777344,293.1499938964844,293.1499938964844,283.1499938964844,20663.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934647560119629,1.0,0.0,0.0,1.9079246520996087,1.907933235168457,2.428934919862513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4848.3125,0.0,261.3172607421875,1895.4371337890625,0.0,1559.5645751953125,0.4978385269641876,1.0,0.0,3.0,1.0,0.0
12421500,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7244567871094,0.7566158771514893,0.2220715284347534,0.2022418677806854,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250366210937,0.9383004903793336,0.4225952625274658,0.4019353687763214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251281738281,0.9990000128746032,0.6541274785995483,0.3632946312427521,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72479248046875,0.8433261513710022,0.3102445602416992,0.2961321473121643,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242431640625,0.7213047742843628,0.1902500092983245,0.8675310611724854,286.7249450683594,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1422119140625,286.7265014648437,1.0,0.4842691719532013,1.0,1.0,0.0,1.0,-2.558468103408813,2.558462858200073,5.264609626465244e-06,1.9770174026489256,0.6927324533462524,0.6927324533462524,0.0,108.04894256591795,105.0,22189.228515625,-0.0,1427.4384765625,1.0,283.1766052246094,286.0223693847656,292.621337890625,294.1728210449219,293.1499938964844,293.1499938964844,283.1499938964844,20577.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873036623001099,1.0,0.0,0.0,1.8582260608673096,1.8582342863082888,2.304042538980866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4819.79638671875,0.0,245.14459228515625,1895.4371337890625,0.0,1512.032470703125,0.4873620569705963,1.0,0.0,3.0,1.0,0.0
12421560,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74237060546875,0.7550731301307678,0.2212501764297485,0.201524868607521,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7427673339844,0.9362924695014954,0.4213599860668182,0.4007946252822876,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428283691406,0.9990000128746032,0.6547179818153381,0.3642840683460235,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7426147460937,0.8418100476264954,0.3092926442623138,0.2952564358711242,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7422180175781,0.7198753952980042,0.1895334869623184,0.8644282817840576,286.7427062988281,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1414489746094,286.7434997558594,1.0,0.4836574196815491,1.0,1.0,0.0,1.0,-2.552643060684204,2.552637815475464,5.240638984105317e-06,1.9725019931793213,0.6833044290542603,0.6833044290542603,0.0,108.20358276367188,108.0,21745.91796875,-0.0,1420.5084228515625,1.0,283.1772766113281,286.0419006347656,292.5911865234375,294.1191101074219,293.1499938964844,293.1499938964844,283.1499938964844,20550.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812791228294373,1.0,0.0,0.0,1.8104852437973025,1.810493230819702,2.1871741751056106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4790.84814453125,0.0,230.50601196289065,1895.4371337890625,0.0,1466.259765625,0.477176696062088,1.0,0.0,3.0,1.0,0.0
12421620,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635803222656,0.7531462907791138,0.2204177230596542,0.2008046656847,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7642517089844,0.933699905872345,0.4201139211654663,0.3996508717536926,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.764404296875,0.9990000128746032,0.6550381183624268,0.3658565580844879,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76397705078125,0.8398748636245728,0.3083280920982361,0.2943761050701141,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633361816406,0.7180610299110413,0.1887994408607483,0.861285388469696,286.76416015625,288.1615905761719,291.5599975585937,289.6203918457031,291.5616149902344,297.1391296386719,286.7660522460937,1.0,0.4832874536514282,1.0,1.0,0.0,1.0,-2.547457695007324,2.547452688217163,5.219354534347076e-06,1.9684860706329343,0.6737489104270935,0.6737489104270935,0.0,108.5903549194336,108.0,21346.455078125,-0.0,1415.443603515625,1.0,283.1780090332031,286.06549072265625,292.56036376953125,294.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,20499.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753250360488892,1.0,0.0,0.0,1.761315941810608,1.7613236904144287,2.069988624953112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4762.1201171875,0.0,216.02322387695312,1895.4371337890625,0.0,1421.7314453125,0.4671485722064972,1.0,0.0,3.0,1.0,0.0
12421680,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828674316406,0.7509230375289917,0.2195774614810943,0.2000840753316879,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834777832031,0.9306395053863524,0.4188601672649383,0.3985073566436767,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835998535156,0.9990000128746032,0.6551162004470825,0.3679048418998718,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.8376119136810303,0.3073538243770599,0.2934936583042145,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.7159211039543152,0.1880496144294738,0.8581048846244812,286.7834167480469,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.135498046875,286.78497314453125,1.0,0.4831173419952392,1.0,1.0,0.0,1.0,-2.5427966117858887,2.5427913665771484,5.200263785809511e-06,1.964878797531128,0.6639972925186157,0.6639972925186157,0.0,109.16920471191406,111.0,20910.96875,-0.0,1411.906494140625,1.0,283.1787414550781,286.0861511230469,292.5292663574219,294.0083312988281,293.1499938964844,293.1499938964844,283.1499938964844,20504.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694108247756958,1.0,0.0,0.0,1.7136234045028689,1.7136309146881104,1.959404869467108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4732.92626953125,0.0,202.8098297119141,1895.4371337890625,0.0,1378.2208251953125,0.4572874009609222,1.0,0.0,3.0,1.0,0.0
12421740,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.7484717965126038,0.218737855553627,0.1993638277053833,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096923828125,0.9272075891494752,0.4176086783409118,0.3973644971847534,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80987548828125,0.9990000128746032,0.6549869179725647,0.3703451454639435,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8350919485092163,0.3063777089118957,0.2926096022129059,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086242675781,0.7134953141212463,0.1872892677783966,0.8548867106437683,286.8096008300781,288.2525329589844,291.4866638183594,289.5569152832031,291.48828125,297.13092041015625,286.811767578125,1.0,0.4831133186817169,1.0,1.0,0.0,1.0,-2.538560390472412,2.538555145263672,5.182949280424509e-06,1.9616026878356927,0.65418940782547,0.65418940782547,0.0,109.90907287597656,111.0,20503.794921875,-0.0,1409.6256103515625,1.0,283.1795959472656,286.1134338378906,292.49658203125,293.9496765136719,293.1499938964844,293.1499938964844,283.1499938964844,20454.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633387207984924,1.0,0.0,0.0,1.6647151708602903,1.6647224426269531,1.849154784849816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4704.63427734375,0.0,189.7022247314453,1895.4371337890625,0.0,1334.319091796875,0.4474172294139862,1.0,0.0,3.0,1.0,0.0
12421800,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.7458606362342834,0.2178928405046463,0.1986475586891174,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.9235076904296876,0.4163511991500854,0.3962266743183136,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.9990000128746032,0.6546583771705627,0.3730952739715576,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.832383930683136,0.3053944110870361,0.291727602481842,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7108204960823059,0.1865160763263702,0.8516435623168945,286.83270263671875,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1254577636719,286.83648681640625,1.0,0.4832458198070526,1.0,1.0,0.0,1.0,-2.534680128097534,2.534674882888794,5.167120434634853e-06,1.9586046934127808,0.6441882252693176,0.6441882252693176,0.0,110.78034973144533,114.0,20084.462890625,-0.0,1408.376708984375,1.0,283.1803894042969,286.13787841796875,292.464111328125,293.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,20440.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572192907333374,1.0,0.0,0.0,1.6150071620941162,1.6150141954421997,1.7403728236331517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4674.6064453125,0.0,177.14581298828125,1895.4371337890625,0.0,1290.888427734375,0.4376581609249115,1.0,0.0,3.0,1.0,0.0
