time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421860,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644104003906,0.7431362867355347,0.2170642614364624,0.1979390531778335,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.9196208119392396,0.4151148796081543,0.3950987756252289,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8657531738281,0.9990000128746032,0.6541751623153687,0.3761018216609955,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86505126953125,0.8295329213142395,0.3044244349002838,0.2908514142036438,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.7079104781150818,0.185743510723114,0.8483871817588806,286.8653564453125,288.3434753417969,291.413330078125,289.4932556152344,291.4149780273437,297.1195678710937,286.8681945800781,1.0,0.4834979474544525,1.0,1.0,0.0,1.0,-2.5311200618743896,2.5311148166656494,5.152620815351838e-06,1.9558546543121336,0.6342057585716248,0.6342057585716248,0.0,111.7645034790039,114.0,19631.25390625,-0.0,1408.0294189453125,1.0,283.1814270019531,286.1700439453125,292.4293212890625,293.82989501953125,293.1499938964844,293.1499938964844,283.1499938964844,20437.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506558656692505,1.0,0.0,0.0,1.5633814334869385,1.5633882284164429,1.6308848671542364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4645.0419921875,0.0,164.80943298339844,1895.4371337890625,0.0,1245.2418212890625,0.4276483952999115,1.0,0.0,3.0,1.0,0.0
12421920,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.884765625,0.7403605580329895,0.2162322551012039,0.1972415000200271,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.9156603813171388,0.4138745665550232,0.3939847946166992,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.9990000128746032,0.6535345911979675,0.3792800307273865,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.8266012668609619,0.3034501373767853,0.289984792470932,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.7048675417900085,0.1849629878997802,0.8451376557350159,286.885009765625,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1131896972656,286.885498046875,1.0,0.4838392734527588,1.0,1.0,0.0,1.0,-2.5278160572052,2.527811050415039,5.139189852343407e-06,1.953305721282959,0.6239336729049683,0.6239336729049683,0.0,112.8302001953125,117.0,19192.326171875,-0.0,1408.3626708984375,1.0,283.18231201171875,286.1899719238281,292.396240234375,293.77471923828125,293.1499938964844,293.1499938964844,283.1499938964844,20384.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440367102622986,1.0,0.0,0.0,1.5211764574050903,1.5211831331253052,1.544018886079357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4617.50341796875,0.0,155.04519653320312,1895.4371337890625,0.0,1200.21826171875,0.4182832539081573,1.0,0.0,3.0,1.0,0.0
12421980,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167785644531,0.7375087141990662,0.2153933197259903,0.1965368837118148,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91766357421875,0.9116306900978088,0.4126268327236175,0.3928615152835846,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179077148437,0.9990000128746032,0.6527343988418579,0.3826400637626648,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.8235636949539185,0.3024679124355316,0.2891102433204651,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164428710937,0.701708197593689,0.1841718852519989,0.8418447971343994,286.9175720214844,288.43438720703125,291.3399963378906,289.4296264648437,291.3416442871094,297.10626220703125,286.9198303222656,1.0,0.4842553436756134,1.0,1.0,0.0,1.0,-2.5246496200561523,2.524644613265991,5.126337782712653e-06,1.9508649110794067,0.6136955618858337,0.6136955618858337,0.0,113.97879028320312,117.0,18783.9453125,-0.0,1409.2269287109375,1.0,283.183349609375,286.2222900390625,292.3624572753906,293.7123413085937,293.1499938964844,293.1499938964844,283.1499938964844,20317.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637235164642334,1.0,0.0,0.0,1.471583604812622,1.4715900421142578,1.4449848606545856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4588.6767578125,0.0,144.11329650878906,1895.4371337890625,0.0,1155.0443115234375,0.4087943434715271,1.0,0.0,3.0,1.0,0.0
12422040,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.7346193194389343,0.2145373076200485,0.1958316415548324,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291076660156,0.9076265096664428,0.4113586843013763,0.3917378485202789,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291076660156,0.9990000128746032,0.6517605185508728,0.3861314058303833,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290771484375,0.8204537630081177,0.3014680743217468,0.2882337570190429,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.69847571849823,0.1833651214838028,0.838527500629425,286.9291076660156,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0988464355469,286.92901611328125,1.0,0.4847323000431061,1.0,1.0,0.0,1.0,-2.5216081142425537,2.5216031074523926,5.114013220008928e-06,1.9485228061676023,0.6030296087265015,0.6030296087265015,0.0,115.19252014160156,120.0,18424.556640625,-0.0,1410.5281982421875,1.0,283.18414306640625,286.23486328125,292.33160400390625,293.66229248046875,293.1499938964844,293.1499938964844,283.1499938964844,20210.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306158900260925,1.0,0.0,0.0,1.4407073259353638,1.44071364402771,1.384984500418796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4566.03564453125,0.0,137.40797424316406,1895.4371337890625,0.0,1112.1732177734375,0.4001376032829284,1.0,0.0,3.0,1.0,0.0
12422100,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97247314453125,0.7316797971725464,0.2136916667222976,0.1951142251491546,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.9036862850189208,0.4101053178310394,0.3905989825725555,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97344970703125,0.9990000128746032,0.6506698131561279,0.3897494375705719,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97296142578125,0.8172543048858643,0.3004756271839142,0.2873436212539673,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97216796875,0.6951677799224854,0.1825578063726425,0.8351511359214783,286.9731750488281,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09130859375,286.9749755859375,1.0,0.4852560758590698,1.0,1.0,0.0,1.0,-2.5185985565185547,2.5185933113098145,5.101829628983978e-06,1.9462038278579712,0.5926854014396667,0.5926854014396667,0.0,116.46769714355467,120.0,17875.068359375,-0.0,1412.1297607421875,1.0,283.1854858398437,286.27703857421875,292.29638671875,293.59527587890625,293.1499938964844,293.1499938964844,283.1499938964844,20289.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235010027885437,1.0,0.0,0.0,1.3762191534042358,1.376225233078003,1.2637715940400085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4529.912109375,0.0,124.98274993896484,1895.4371337890625,0.0,1067.329833984375,0.3904370963573456,1.0,0.0,3.0,1.0,0.0
12422160,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.728786826133728,0.2128660827875137,0.1944218128919601,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.8999202847480774,0.4088774025440216,0.3894936144351959,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.9990000128746032,0.6494828462600708,0.393391877412796,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8140527606010437,0.2995004951953888,0.286476194858551,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.6918866038322449,0.1817590743303299,0.8318272233009338,287.0040283203125,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.083984375,287.0055847167969,1.0,0.4858241975307464,1.0,1.0,0.0,1.0,-2.5157785415649414,2.5157735347747803,5.090429112897255e-06,1.9440315961837769,0.5821080207824707,0.5821080207824707,0.0,117.77157592773438,123.0,17403.6171875,-0.0,1414.0933837890625,1.0,283.186767578125,286.30712890625,292.2615051269531,293.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,20244.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160217523574829,1.0,0.0,0.0,1.3274798393249512,1.3274857997894287,1.1758429963037997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4499.71533203125,0.0,115.88645935058594,1895.4371337890625,0.0,1021.6138916015624,0.3813625872135162,1.0,0.0,3.0,1.0,0.0
12422220,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0358581542969,0.7258977890014648,0.2120413929224014,0.1937358081340789,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.8961698412895203,0.4076520502567291,0.3883971571922302,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.9990000128746032,0.6481731534004211,0.3970808088779449,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.8108033537864685,0.2985255122184753,0.2856142222881317,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356140136719,0.6886093020439148,0.180959090590477,0.8285139203071594,287.0363464355469,288.61627197265625,291.1933288574219,289.30291748046875,291.1949768066406,297.0766296386719,287.0374755859375,1.0,0.4864276647567749,1.0,1.0,0.0,1.0,-2.513052701950073,2.513047456741333,5.079424681753153e-06,1.9419341087341309,0.5714597702026367,0.5714597702026367,0.0,119.10985565185548,123.0,17021.990234375,-0.0,1416.3194580078125,1.0,283.18804931640625,286.33819580078125,292.2271423339844,293.4725341796875,293.1499938964844,293.1499938964844,283.1499938964844,20122.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082873344421387,1.0,0.0,0.0,1.2874524593353271,1.2874581813812256,1.1060017612862799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4474.80810546875,0.0,108.56877899169922,1895.4371337890625,0.0,975.9197998046876,0.3727008998394012,1.0,0.0,3.0,1.0,0.0
12422280,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.7229682207107544,0.2111758440732956,0.1930374056100845,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.8923968076705933,0.4063774943351745,0.3872856199741363,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451965332031,0.9990000128746032,0.6466586589813232,0.400838166475296,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.80745530128479,0.2975110113620758,0.2847393453121185,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04498291015625,0.6853108406066895,0.1801332086324691,0.8251599669456482,287.045166015625,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.06884765625,287.0451965332031,1.0,0.487056016921997,1.0,1.0,0.0,1.0,-2.5103118419647217,2.5103068351745605,5.068381142336875e-06,1.9398293495178225,0.560320258140564,0.560320258140564,0.0,120.48815155029295,126.0,16693.58203125,-0.0,1418.6912841796875,1.0,283.1889343261719,286.3484191894531,292.1981506347656,293.4244079589844,293.1499938964844,293.1499938964844,283.1499938964844,20062.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010491251945496,1.0,0.0,0.0,1.2600353956222534,1.2600409984588623,1.0593974053563217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4453.62255859375,0.0,103.81378173828124,1895.4371337890625,0.0,934.6578369140624,0.3643806576728821,1.0,0.0,3.0,1.0,0.0
12422340,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.719976007938385,0.2103289663791656,0.1923183500766754,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.8885985612869263,0.4051291942596435,0.3861489593982696,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0979309082031,0.9990000128746032,0.6450508832931519,0.4046627879142761,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.097412109375,0.8039873242378235,0.2965107262134552,0.2838421165943146,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.6819868087768555,0.1793137937784195,0.8217332363128662,287.0976257324219,288.70721435546875,291.1199951171875,289.2401428222656,291.12164306640625,297.0614013671875,287.0990905761719,1.0,0.4876995384693146,1.0,1.0,0.0,1.0,-2.507482051849365,2.507477045059204,5.056981990492204e-06,1.93765127658844,0.5496782660484314,0.5496782660484314,0.0,121.90389251708984,126.0,16177.3134765625,-0.0,1421.1025390625,1.0,283.19061279296875,286.39630126953125,292.1627197265625,293.35516357421875,293.1499938964844,293.1499938964844,283.1499938964844,20025.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931552648544312,1.0,0.0,0.0,1.201964020729065,1.2019695043563845,9.63998516567699e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4420.88916015625,0.0,94.4718780517578,1895.4371337890625,0.0,891.4038696289062,0.3558265268802643,1.0,0.0,3.0,1.0,0.0
12422400,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.11297607421875,0.7170088291168213,0.2094746381044387,0.1916208416223526,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141052246094,0.8848936557769775,0.4038726687431335,0.3850422501564026,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145324707031,0.9990000128746032,0.6432884931564331,0.4084588885307312,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.8005695343017578,0.2955004870891571,0.2829630374908447,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11260986328125,0.6787348389625549,0.1784892827272415,0.8183580040931702,287.1139831542969,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.05419921875,287.1177673339844,1.0,0.4883615970611572,1.0,1.0,0.0,1.0,-2.5047638416290283,2.504758834838867,5.046050773671595e-06,1.9355621337890625,0.538455069065094,0.538455069065094,0.0,123.32646942138672,114.0,15677.5185546875,-0.0,1423.6796875,1.0,283.1918640136719,286.4135437011719,292.1317443847656,293.3016662597656,293.1499938964844,293.1499938964844,283.1499938964844,19990.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854167938232422,1.0,0.0,0.0,1.1544649600982666,1.1544702053070068,8.893135827747758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4388.47412109375,0.0,87.29781341552734,1895.4371337890625,0.0,850.82421875,0.3476234972476959,1.0,0.0,3.0,1.0,0.0
12422460,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17010498046875,0.7160941958427429,0.2086542397737503,0.1908648312091827,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1707458496094,0.8839761018753052,0.4026635289192199,0.3838767409324646,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1708984375,0.9990000128746032,0.6416881084442139,0.4084608256816864,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.7996515035629272,0.2945168614387512,0.2820190489292145,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698303222656,0.677650511264801,0.1776789724826812,0.8146806359291077,287.1706848144531,288.7981262207031,291.0466613769531,289.17791748046875,291.0483093261719,297.0483093261719,287.1717224121094,1.0,0.4868692755699157,1.0,1.0,0.0,1.0,-2.496917486190796,2.4969124794006348,5.014783710066695e-06,1.9296448230743408,0.5277616381645203,0.5277616381645203,0.0,123.07333374023438,114.0,15223.45703125,-0.0,1412.5224609375,1.0,283.1939697265625,286.4654235839844,292.0933837890625,293.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,19900.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765970945358276,1.0,0.0,0.0,1.108618140220642,1.1086232662200928,8.200822065873582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4362.23681640625,0.0,80.64110565185547,1895.4371337890625,0.0,806.7050170898438,0.3397528827190399,1.0,0.0,3.0,1.0,0.0
12422520,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732482910156,0.7165520787239075,0.2077998518943786,0.1900867670774459,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.8848755359649658,0.4014098644256592,0.3826934397220611,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1729736328125,0.9990000128746032,0.6404792666435242,0.4059916138648987,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731262207031,0.8003662824630737,0.2934955954551697,0.2810455560684204,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733093261719,0.6779760122299194,0.1768507212400436,0.8108533620834351,287.1730651855469,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04449462890625,287.17236328125,1.0,0.4844014048576355,1.0,1.0,0.0,1.0,-2.485831022262573,2.485826253890991,4.970468580722809e-06,1.9211252927780151,0.5162047147750854,0.5162047147750854,0.0,121.72380065917967,102.0,14860.328125,-0.0,1392.66552734375,1.0,283.1952209472656,286.47247314453125,292.06353759765625,293.18084716796875,293.1499938964844,293.1499938964844,283.1499938964844,19891.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682135224342346,1.0,0.0,0.0,1.081754446029663,1.0817595720291138,7.808198176917358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4340.21923828125,0.0,77.019287109375,1895.4371337890625,0.0,766.801025390625,0.331969290971756,1.0,0.0,3.0,1.0,0.0
12422580,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21258544921875,0.7179264426231384,0.2069363445043563,0.1892469823360443,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2129821777344,0.8870272040367126,0.4001415967941284,0.3814332783222198,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2131042480469,0.9990000128746032,0.6397948265075684,0.4017919301986694,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128601074219,0.8022012114524841,0.2924580574035644,0.2800033688545227,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.6792727708816528,0.1760176122188568,0.8067995309829712,287.21295166015625,288.8890686035156,290.97332763671875,289.116455078125,290.9750061035156,297.0428161621094,287.2134094238281,1.0,0.4810782372951507,1.0,1.0,0.0,1.0,-2.472143650054932,2.4721388816833496,4.9159734771819785e-06,1.91057562828064,0.5049959421157837,0.5049959421157837,0.0,119.6130599975586,102.0,14335.583984375,-0.0,1366.4937744140625,1.0,283.197021484375,286.5092468261719,292.02996826171875,293.11474609375,293.1499938964844,293.1499938964844,283.1499938964844,19794.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559457004070282,1.0,0.0,0.0,1.0309514999389648,1.0309563875198364,7.09201941617721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4308.50341796875,0.0,70.34130096435547,1895.4371337890625,0.0,727.1599731445312,0.3246222734451294,1.0,0.0,3.0,1.0,0.0
12422640,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2191162109375,0.7201563119888306,0.2060510665178299,0.1883867532014846,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.21929931640625,0.8903629183769226,0.3988408148288727,0.3801480233669281,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2193603515625,0.9990000128746032,0.6396295428276062,0.3960757851600647,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21923828125,0.8050876259803772,0.2913919985294342,0.278932124376297,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21905517578125,0.6814894080162048,0.1751741170883178,0.8026475310325623,287.21929931640625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0431213378906,287.2196350097656,1.0,0.4770459234714508,1.0,1.0,0.0,1.0,-2.45642638206482,2.4564216136932373,4.85374357594992e-06,1.8984436988830569,0.493170291185379,0.493170291185379,0.0,116.86590576171876,105.0,13915.2041015625,-0.0,1335.4063720703125,1.0,283.19854736328125,286.5199279785156,292.0007629394531,293.0642395019531,293.1499938964844,293.1499938964844,283.1499938964844,19731.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509599447250366,1.0,0.0,0.0,0.9972663521766664,0.9972711801528932,6.636143723426359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4283.228515625,0.0,66.16266632080078,1895.4371337890625,0.0,690.6103515625,0.3173573315143585,1.0,0.0,3.0,1.0,0.0
12422700,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652282714844,0.720958948135376,0.2051984965801239,0.1875557750463485,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2659912109375,0.8917796015739441,0.3975757360458374,0.378885805606842,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662048339844,0.9990000128746032,0.6398706436157227,0.3929356634616852,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26568603515625,0.8062413334846497,0.2903497219085693,0.277884840965271,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.264892578125,0.6822171807289124,0.1743558645248413,0.7986773252487183,287.2658996582031,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0452880859375,287.267578125,1.0,0.4745863676071167,1.0,1.0,0.0,1.0,-2.444100856781006,2.444096088409424,4.804941454494838e-06,1.8887789249420168,0.4817774891853332,0.4817774891853332,0.0,115.2461929321289,105.0,13382.7021484375,-0.0,1313.51025390625,1.0,283.20074462890625,286.5674743652344,291.9654541015625,292.9951477050781,293.1499938964844,293.1499938964844,283.1499938964844,19639.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417007207870483,1.0,0.0,0.0,0.9443154335021972,0.9443201422691344,5.950145975930354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4251.1767578125,0.0,59.9881591796875,1895.4371337890625,0.0,652.8450927734375,0.3105963766574859,1.0,0.0,3.0,1.0,0.0
12422760,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036804199219,0.7210489511489868,0.204386219382286,0.1867881119251251,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041076660156,0.892196536064148,0.3963615596294403,0.3776991069316864,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3042297363281,0.9990000128746032,0.640131413936615,0.3911718428134918,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.303955078125,0.8064970374107361,0.2893414497375488,0.2768962681293487,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.303466796875,0.6821780800819397,0.1735678017139434,0.7949640154838562,287.3040771484375,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0478515625,287.304931640625,1.0,0.4726471304893493,1.0,1.0,0.0,1.0,-2.4339821338653564,2.4339773654937744,4.765195626532659e-06,1.88091242313385,0.4702551066875458,0.4702551066875458,0.0,114.2399444580078,108.0,12894.919921875,-0.0,1297.02001953125,1.0,283.2033386230469,286.6141052246094,291.9298095703125,292.9308776855469,293.1499938964844,293.1499938964844,283.1499938964844,19510.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317726135253906,1.0,0.0,0.0,0.8988330960273743,0.898837685585022,5.3907797337160446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4222.8701171875,0.0,54.94912338256836,1895.4371337890625,0.0,614.6375732421875,0.3044025003910064,1.0,0.0,3.0,1.0,0.0
12422820,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3405456542969,0.720639169216156,0.2035837024450302,0.1860531270503997,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34088134765625,0.8919199705123901,0.3951630294322967,0.3765536248683929,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3409729003906,0.9990000128746032,0.6402595639228821,0.3903379440307617,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.8061324954032898,0.288340300321579,0.2759380936622619,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403625488281,0.6816064715385437,0.172791302204132,0.7914020419120789,287.3408508300781,289.0709228515625,290.82666015625,288.9962463378906,290.828369140625,297.0499572753906,287.3413391113281,1.0,0.471169501543045,1.0,1.0,0.0,1.0,-2.425288438796997,2.425283670425415,4.731193712359527e-06,1.8741590976715088,0.4586604237556457,0.4586604237556457,0.0,113.63970947265624,108.0,12536.3212890625,-0.0,1284.0406494140625,1.0,283.2059020996094,286.65838623046875,291.8962707519531,292.8690185546875,293.1499938964844,293.1499938964844,283.1499938964844,19497.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215535163879395,1.0,0.0,0.0,0.8648237586021423,0.8648282289505005,4.9905533927585566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4201.0791015625,0.0,51.53815460205078,1895.4371337890625,0.0,577.6604614257812,0.2983372807502746,1.0,0.0,3.0,1.0,0.0
12422880,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442077636719,0.7197308540344238,0.2027239948511123,0.18531434237957,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442687988281,0.890977680683136,0.3938961625099182,0.3754032552242279,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442687988281,0.9990000128746032,0.6400725245475769,0.3903459906578064,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34423828125,0.8051657676696777,0.2872832119464874,0.2749750912189483,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441467285156,0.680520236492157,0.1719845384359359,0.7878756523132324,287.3442687988281,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.050537109375,287.3442077636719,1.0,0.4700725674629211,1.0,1.0,0.0,1.0,-2.417633533477783,2.4176290035247803,4.701378202298656e-06,1.8682225942611688,0.4464266002178192,0.4464266002178192,0.0,113.39675903320312,111.0,12208.6474609375,-0.0,1273.8555908203125,1.0,283.2076721191406,286.67041015625,291.8722229003906,292.8271484375,293.1499938964844,293.1499938964844,283.1499938964844,19489.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512292742729187,1.0,0.0,0.0,0.8399418592453003,0.8399462699890137,4.70751722048135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4182.1455078125,0.0,49.14531326293945,1895.4371337890625,0.0,546.1052856445312,0.291934460401535,1.0,0.0,3.0,1.0,0.0
12422940,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392333984375,0.718343198299408,0.201866865158081,0.1845475733280182,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3931884765625,0.8894202709197998,0.3926370143890381,0.3742168247699737,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934326171875,0.9990000128746032,0.6396670937538147,0.3911024332046509,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3928527832031,0.8036376237869263,0.2862241268157959,0.2739819586277008,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3919677734375,0.6789512634277344,0.1711758375167846,0.7842881679534912,287.3930969238281,289.161865234375,290.7533264160156,288.9377746582031,290.7550354003906,297.0500793457031,287.3949584960937,1.0,0.4692854583263397,1.0,1.0,0.0,1.0,-2.410691499710083,2.410686731338501,4.6744207793381065e-06,1.86283814907074,0.4346882402896881,0.4346882402896881,0.0,113.4639663696289,111.0,11710.3837890625,-0.0,1265.8475341796875,1.0,283.21014404296875,286.721923828125,291.84185791015625,292.7636413574219,293.1499938964844,293.1499938964844,283.1499938964844,19308.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027053356170654,1.0,0.0,0.0,0.7912853360176086,0.7912896275520325,4.177915968739399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4060.40576171875,0.0,44.4371452331543,1895.4371337890625,0.0,515.2905883789062,0.2868078351020813,1.0,0.0,3.0,1.0,0.0
12423000,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017639160156,0.7166464328765869,0.200990229845047,0.1837973594665527,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.8874657154083252,0.3913561701774597,0.3730536699295044,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.9990000128746032,0.6389893889427185,0.3923982083797455,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017944335937,0.8017431497573853,0.2851423025131225,0.2730014324188232,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017333984375,0.6770694255828857,0.1703530848026275,0.78075110912323,287.4018249511719,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0484313964844,287.4017333984375,1.0,0.4687613546848297,1.0,1.0,0.0,1.0,-2.4045212268829346,2.4045164585113525,4.650538357964251e-06,1.858057737350464,0.422291100025177,0.422291100025177,0.0,113.76451110839844,114.0,11420.71484375,-0.0,1259.74853515625,1.0,283.21246337890625,286.74176025390625,291.81549072265625,292.7186889648437,293.1499938964844,293.1499938964844,283.1499938964844,19377.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493421345949173,1.0,0.0,0.0,0.770684003829956,0.7706882953643799,3.963201677947836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3973.822998046875,0.0,42.77484130859375,1895.4371337890625,0.0,487.1501770019531,0.2805854082107544,1.0,0.0,3.0,1.0,0.0
12423060,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563293457031,0.7146209478378296,0.2001290619373321,0.1830358803272247,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45733642578125,0.885124146938324,0.3900989592075348,0.3718767762184143,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4576416015625,0.9990000128746032,0.6381227374076843,0.3941923081874847,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569702148437,0.7994887828826904,0.2840702831745147,0.272005945444107,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.674881637096405,0.1695340424776077,0.7771783471107483,287.4572448730469,289.2528076171875,290.67999267578125,288.880615234375,290.6817321777344,297.0460205078125,287.4591979980469,1.0,0.4684520959854126,1.0,1.0,0.0,1.0,-2.3988587856292725,2.398854255676269,4.628678652807139e-06,1.853671193122864,0.4104388356208801,0.4104388356208801,0.0,114.27577209472656,114.0,10930.078125,-0.0,1255.13623046875,1.0,283.2154235839844,286.7977600097656,291.7788391113281,292.6423645019531,293.1499938964844,293.1499938964844,283.1499938964844,19177.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829389452934265,1.0,0.0,0.0,0.7233833074569702,0.7233874201774597,3.4916475044610706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3782.930908203125,0.0,38.59122085571289,1895.4371337890625,0.0,457.2662963867188,0.2762767970561981,1.0,0.0,3.0,1.0,0.0
12423120,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47418212890625,0.7123984694480896,0.1992638558149337,0.182301253080368,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4747314453125,0.8825705647468567,0.3888396620750427,0.3707374930381775,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47491455078125,0.9990000128746032,0.6370334029197693,0.3963233530521393,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4745178222656,0.797031044960022,0.2829904556274414,0.2710331082344055,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739685058594,0.6725271344184875,0.1687099933624267,0.7736759781837463,287.47467041015625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0429382324219,287.4760131835937,1.0,0.4683274030685425,1.0,1.0,0.0,1.0,-2.3937907218933105,2.3937859535217285,4.609167262970004e-06,1.8497496843338013,0.3980051279067993,0.3980051279067993,0.0,114.9404754638672,117.0,10551.0283203125,-0.0,1251.86669921875,1.0,283.2183532714844,286.8268737792969,291.7462158203125,292.5863037109375,293.1499938964844,293.1499938964844,283.1499938964844,19131.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720190167427063,1.0,0.0,0.0,0.6940957307815552,0.6940998435020447,3.2146392214826847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3655.3740234375,0.0,36.257511138916016,1895.4371337890625,0.0,428.12353515625,0.2712216079235077,1.0,0.0,3.0,1.0,0.0
12423180,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.527099609375,0.7099316716194153,0.1984181702136993,0.1815643310546875,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52801513671875,0.8797895312309265,0.3876092135906219,0.3695971369743347,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283203125,0.9990000128746032,0.6357869505882263,0.3987816572189331,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5276794433594,0.7943543791770935,0.2819249927997589,0.2700545787811279,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5267333984375,0.6699950695037842,0.1678935587406158,0.77016282081604,287.5279235839844,289.3437194824219,290.6066589355469,288.8248596191406,290.6083984375,297.0394897460937,287.5299072265625,1.0,0.4683530330657959,1.0,1.0,0.0,1.0,-2.389091968536377,2.389087200164795,4.591116521623917e-06,1.84611451625824,0.3860078155994415,0.3860078155994415,0.0,115.74952697753906,117.0,10092.80078125,-0.0,1249.62890625,1.0,283.2218933105469,286.8824768066406,291.7073669433594,292.5087890625,293.1499938964844,293.1499938964844,283.1499938964844,18974.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597581923007965,1.0,0.0,0.0,0.6531107425689697,0.6531146764755249,2.8462109114002487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3486.7451171875,0.0,33.026302337646484,1895.4371337890625,0.0,397.6306457519531,0.2676167488098144,1.0,0.0,3.0,1.0,0.0
12423240,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.7072859406471252,0.1975475698709488,0.180842638015747,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404052734375,0.8768783807754517,0.3863503038883209,0.3684793710708618,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404357910156,0.9990000128746032,0.634295642375946,0.4014745056629181,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54034423828125,0.7915464043617249,0.2808325886726379,0.2690877914428711,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.6673642992973328,0.1670611500740051,0.7666904330253601,287.5403747558594,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0354919433594,287.54052734375,1.0,0.4685068726539612,1.0,1.0,0.0,1.0,-2.384783744812012,2.384779214859009,4.574611921270844e-06,1.8427882194519043,0.3733612895011902,0.3733612895011902,0.0,116.66963958740234,105.0,9773.0302734375,-0.0,1248.3060302734375,1.0,283.2250671386719,286.9075927734375,291.6776428222656,292.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,19021.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475472867488861,1.0,0.0,0.0,0.6308647394180298,0.630868673324585,2.6556202570304777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3387.921630859375,0.0,31.52507400512696,1895.4371337890625,0.0,369.395263671875,0.262791633605957,1.0,0.0,3.0,1.0,0.0
12423300,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910949707031,0.7066959738731384,0.1966745257377624,0.1800417006015777,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5919189453125,0.8765183687210083,0.3850932717323303,0.3672747313976288,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.9990000128746032,0.6328321099281311,0.4006470739841461,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59161376953125,0.7910423278808594,0.279731810092926,0.2680351734161377,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907592773437,0.6666789650917053,0.1662188172340393,0.7628583908081055,287.5918273925781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0318298339844,287.5934143066406,1.0,0.4665824472904205,1.0,1.0,0.0,1.0,-2.375523805618286,2.375519275665283,4.539466772257583e-06,1.8357616662979128,0.3611606657505035,0.3611606657505035,0.0,116.05870819091795,105.0,9301.091796875,-0.0,1234.98486328125,1.0,283.2287902832031,286.9591369628906,291.6431579589844,292.3837280273437,293.1499938964844,293.1499938964844,283.1499938964844,18825.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344857037067413,1.0,0.0,0.0,0.5899181962013245,0.5899220705032349,2.3220794176381787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3207.356201171875,0.0,28.52872467041016,1895.4371337890625,0.0,341.3036499023437,0.2598549425601959,1.0,0.0,3.0,1.0,0.0
12423360,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249694824219,0.7075405716896057,0.1958188116550445,0.1792245954275131,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252746582031,0.8778979182243347,0.38385671377182,0.3660598993301391,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.9990000128746032,0.6318091154098511,0.3974746167659759,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62518310546875,0.7921079993247986,0.2786401808261871,0.266957938671112,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247863769531,0.6673115491867065,0.1653838604688644,0.7588797807693481,287.625244140625,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.02996826171875,287.6254577636719,1.0,0.4637321829795837,1.0,1.0,0.0,1.0,-2.363201856613159,2.363197326660156,4.4926555347046815e-06,1.826267123222351,0.3486966788768768,0.3486966788768768,0.0,114.43396759033205,108.0,8906.4013671875,-0.0,1214.134521484375,1.0,283.2330322265625,287.0043334960937,291.6092224121094,292.3189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18764.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205779135227203,1.0,0.0,0.0,0.5602165460586548,0.5602203607559204,2.0941381961847583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3078.848388671875,0.0,26.55986976623535,1895.4371337890625,0.0,313.49932861328125,0.2568887174129486,1.0,0.0,3.0,1.0,0.0
12423420,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617126464844,0.7071216106414795,0.1949695646762848,0.1784436255693435,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.66265869140625,0.8777357935905457,0.3826245367527008,0.3648815751075744,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630249023437,0.9990000128746032,0.6310811638832092,0.3964107930660248,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.66229248046875,0.7917696833610535,0.2775491774082184,0.265912264585495,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6613464355469,0.6667661070823669,0.1645573824644088,0.7550755143165588,287.6625671386719,289.5256042480469,290.4599914550781,288.71807861328125,290.4617614746094,297.02935791015625,287.66656494140625,1.0,0.4622625410556793,1.0,1.0,0.0,1.0,-2.353735446929932,2.3537309169769287,4.45661726189428e-06,1.8188369274139404,0.3362041115760803,0.3362041115760803,0.0,113.72106170654295,108.0,8472.697265625,-0.0,1200.3988037109375,1.0,283.237548828125,287.0521240234375,291.57843017578125,292.2547607421875,293.1499938964844,293.1499938964844,283.1499938964844,18487.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063670635223388,1.0,0.0,0.0,0.5220155119895935,0.5220192074775696,1.8182779726316767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2901.317626953125,0.0,23.93216133117676,1895.4371337890625,0.0,287.0076904296875,0.2550710141658783,1.0,0.0,3.0,1.0,0.0
12423480,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6905822753906,0.7060508728027344,0.1941189914941787,0.1776857227087021,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908874511719,0.8767774105072021,0.3813919425010681,0.3637282848358154,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69097900390625,0.9990000128746032,0.6303009986877441,0.3964326381683349,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907958984375,0.7907047867774963,0.2764528691768646,0.2648860514163971,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.6656190752983093,0.1637327820062637,0.7513898611068726,287.6908569335937,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0286865234375,287.6912536621094,1.0,0.4611432254314422,1.0,1.0,0.0,1.0,-2.345803737640381,2.345799207687378,4.42666350863874e-06,1.81268048286438,0.3235228657722473,0.3235228657722473,0.0,113.48273468017578,111.0,8207.939453125,-0.0,1190.3958740234375,1.0,283.2420349121094,287.0972595214844,291.5521850585937,292.2032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18674.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922258913516998,1.0,0.0,0.0,0.5047903656959534,0.5047941207885742,1.700260909842655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2835.82861328125,0.0,23.120800018310547,1895.4371337890625,0.0,262.2349853515625,0.2518123090267181,1.0,0.0,3.0,1.0,0.0
12423540,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72772216796875,0.7045403718948364,0.1932545453310012,0.1769245415925979,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7289428710937,0.8753001689910889,0.3801446855068207,0.3625697791576385,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.9990000128746032,0.629367470741272,0.3971424400806427,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.7891613245010376,0.2753392457962036,0.2638533115386963,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7272644042969,0.6640776991844177,0.1629000604152679,0.7477213740348816,287.7287902832031,289.6165466308594,290.3866577148437,288.6673583984375,290.388427734375,297.0275573730469,287.7319641113281,1.0,0.4603397250175476,1.0,1.0,0.0,1.0,-2.3387014865875244,2.3386971950531006,4.399941644805949e-06,1.807172775268555,0.3108673691749573,0.3108673691749573,0.0,113.53870391845705,111.0,7848.78515625,-0.0,1182.5609130859375,1.0,283.24664306640625,287.1431884765625,291.529052734375,292.14959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18531.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378509908914566,1.0,0.0,0.0,0.4745694994926452,0.4763998091220855,1.5027721289584406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2698.660400390625,0.0,21.34699058532715,1895.4371337890625,0.0,239.40286254882807,0.2500580549240112,1.0,0.0,3.0,1.0,0.0
12423600,297.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.7026849985122681,0.0,0.1761673986911773,296.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.8734191656112671,0.0,0.3614173829555511,297.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.9990000128746032,0.0,0.3984085023403168,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.7872416973114014,0.0,0.2628208696842193,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.6622295379638672,0.0,0.7440782189369202,287.7585754394531,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.02593994140625,287.7616271972656,0.0,0.0,1.0,1.0,0.0,1.0,-2.332310914993286,2.332306385040283,4.375975549919531e-06,1.802220582962036,0.0,0.0,0.0,113.83499145507812,60.0,7532.826171875,-0.0,1176.5216064453125,0.0,283.2514038085937,287.1869506835937,291.5092163085937,292.10595703125,293.1499938964844,293.1499938964844,278.1499938964844,18466.615234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4510566592216491,0.4649427533149719,1.35754953944911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,20.563325881958008,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0170257166028022,0.0,0.0002336189063498,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.4970737099647522,0.0,0.0002460127579979,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06842041015625,0.4970737099647522,0.0,0.0001817042939364,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.4970737099647522,0.0,0.0002460125251673,297.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,0.0011669726809486,288.1644897460937,294.1499938964844,290.3130187988281,288.6185913085937,290.31158447265625,296.6753845214844,287.0097961425781,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0162018444389104,0.0160222128033638,0.0001796309225028,-0.0118702258914709,0.0,0.0,0.0,-0.0847438871860504,60.0,1231.0733642578125,-0.0,-4.2258926669092034e-07,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,1.937150955200196e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.573201606438708e-14,9.787799097691481e-14,1.8202542356581257e-19,2.931502540715057e-10,2.931499487601741e-10,3.165129189828825e-16,0.0,0.0,0.0,0.0,0.0,3.9382107333844083e-23,1.2629873357214913e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
