time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423720,297.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,0.0007132854661904,297.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,0.0013850851682946,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,0.0007124777766875,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.0010293594095855,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,0.0030742373783141,288.2552185058594,294.1499938964844,290.2754821777344,288.5949401855469,290.28192138671875,296.1429748535156,286.5335388183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0063633657991886,0.006479226052761,-0.0001158598461188,-0.0101562216877937,0.0,0.0,0.0,-0.03397998213768,60.0,532.4334106445312,-0.0,-4.695502866525203e-06,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.600114065750848e-29,-6.01191309943871e-29,-6.403633604988651e-32,4.877082120621334e-18,4.873499187798061e-18,3.582968366190385e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,0.0001098376378649,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,0.0001321717718383,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,0.0001139113956014,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,0.0001229089830303,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,0.0005359333590604,288.2680969238281,294.1499938964844,290.2373962402344,288.57177734375,290.2716369628906,295.4944763183594,286.34698486328125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0022733411751687,0.0028267283923923,-0.0005533873336389,-0.0130150532349944,0.0,0.0,0.0,-0.0135634560137987,60.0,227.8393402099609,-0.0,-1.011332031453094e-07,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.909349892876363e-39,-7.993890659839746e-39,-1.9875891301121416e-39,-1.7302463221372726e-20,-1.3653406032296195e-20,-3.649056381282964e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,9.452088852413e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,9.990372927859426e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0996398925781,0.0,0.0,7.415209984173998e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,9.969672828447074e-05,297.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,0.0004718657582998,288.1954040527344,294.1499938964844,290.1987609863281,288.549072265625,290.2349548339844,294.8510131835937,286.2802429199219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009846837492659,0.0006595353479497,0.0003251483722124,-0.0147614488378167,0.0,0.0,0.0,-0.0075914608314633,60.0,97.6625518798828,-0.0,-6.932134510861945e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.528141642542217e-21,4.352056908273252e-21,4.1760847342689655e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,9.410396887687966e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,9.90886692306958e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,7.31790205463767e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932312011719,0.0,0.0,9.9092663731426e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.000470073078759,288.1935119628906,294.1499938964844,290.15966796875,288.5268249511719,290.2344665527344,294.2904357910156,286.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037403553724,2.9426345804495213e-08,0.001003710902296,-0.0153080532327294,0.0,0.0,0.0,-0.0078934794291853,60.0,40.35836410522461,-0.0,-6.856387813058974e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.656507310472091e-21,4.326383613128564e-21,4.330124101240309e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09210205078125,0.0,0.0,9.411066275788472e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936889648437,0.0,0.0,9.910324297379702e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,7.319721044041216e-05,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,9.910301014315336e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,0.0004701006982941,288.1915283203125,294.1499938964844,290.1200866699219,288.5049743652344,290.2336120605469,293.7924499511719,286.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029003024101,6.203975999596878e-09,0.0010028940159827,-0.0153041156008839,0.0,0.0,0.0,-0.0078880870714783,60.0,18.638607025146484,-0.0,-6.857644763158532e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.653870672269577e-21,4.3269098906374295e-21,4.326960781632147e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,9.411113569512965e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,9.9103846878279e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,7.319776341319084e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,9.910356311593203e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,0.0004701030266005,288.1894226074219,294.1499938964844,290.0801086425781,288.4834899902344,290.232421875,293.3503723144531,286.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002904609777,6.203721536479634e-09,0.0010028983233496,-0.0153050245717167,0.0,0.0,0.0,-0.0078882658854126,60.0,10.030396461486816,-0.0,-6.8577037382056e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.653833513765497e-21,4.326917160779532e-21,4.326916756882749e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,9.411252540303394e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,9.910530934575944e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,7.319884025491774e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,9.91050255834125e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,0.0004701099533122,288.187255859375,294.1499938964844,290.0397033691406,288.46240234375,290.2308654785156,292.9550476074219,286.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.205332692132971e-09,0.0010029121767729,-0.0153092443943023,0.0,0.0,0.0,-0.0078890649601817,60.0,6.2471699714660645,-0.0,-6.857892742573314e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.653833513765497e-21,4.326917160779532e-21,4.326915949089182e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,9.411479550180955e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,9.91076958598569e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,7.320060103666037e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.910741209750996e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,0.000470121303806,288.1849670410156,294.1499938964844,289.9989624023437,288.441650390625,290.2289733886719,292.6031494140625,286.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002941513434,6.2080438567591045e-09,0.0010029353434219,-0.0153163494542241,0.0,0.0,0.0,-0.0078904088586568,60.0,5.618884086608887,-0.0,-6.858209644633463e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.653833513765497e-21,4.326916756882749e-21,4.326916756882749e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,9.411780774826184e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,9.911086090141907e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941467285156,0.0,0.0,7.320294389501214e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0886535644531,0.0,0.0,9.911057713907212e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,0.0004701363504864,288.1826171875,294.1499938964844,289.9578552246094,288.4212341308594,290.22674560546875,292.287841796875,286.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.026249885559082,-0.0,-6.858634549189446e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,9.412140207132325e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887145996094,0.0,0.0,9.911465167533606e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929870605469,0.0,0.0,7.320573786273599e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,9.911436791298912e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,0.0004701543366536,288.18017578125,294.1499938964844,289.9164733886719,288.401123046875,290.2241516113281,292.00537109375,286.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030099656432,6.216047676588232e-09,0.0010030037956312,-0.0153373144567012,0.0,0.0,0.0,-0.0078943772241473,60.0,7.738272666931152,-0.0,-6.859145429416459e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,9.412544022779912e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,9.911890083458276e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,7.320888107642531e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.91186243481934e-05,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,0.0004701745056081,288.1776733398437,294.1499938964844,289.8747863769531,288.3812866210937,290.2212219238281,291.75152587890625,286.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,7.963907718658447,-0.0,-6.859720258489689e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08477783203125,0.0,0.0,9.412974759470671e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,9.912343375617638e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,7.321222801692784e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,9.912315726978704e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,0.0004701960424426,288.1750793457031,294.1499938964844,289.8328857421875,288.3616943359375,290.2179260253906,291.5236511230469,286.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030969278886,6.226218651761428e-09,0.0010030907578766,-0.0153639586642384,0.0,0.0,0.0,-0.0078994194045662,60.0,7.94743013381958,-0.0,-6.860335588498856e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,9.413417137693614e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,9.912809036904946e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,7.321566226892173e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08380126953125,0.0,0.0,9.912781388266012e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,0.00047021813225,288.17242431640625,294.1499938964844,289.7907409667969,288.3423767089844,290.2142944335937,291.31719970703125,286.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231610338858218e-09,0.001003136858344,-0.015378083102405,0.0,0.0,0.0,-0.0079020923003554,60.0,7.830336570739746,-0.0,-6.860965839905475e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821228027344,0.0,0.0,9.413850057171658e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,9.913264511851594e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,7.32190310372971e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,9.91323686321266e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799865722656,0.0,0.0,0.000470239756396,288.1697082519531,294.1499938964844,289.7484436035156,288.3232727050781,290.2103271484375,291.1308288574219,286.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,7.66285228729248,-0.0,-6.861584012085586e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807189941406,0.0,0.0,9.414237138116732e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,9.913671965477988e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,7.322203600779176e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,9.913645044434816e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,0.0004702591104432,288.1669006347656,294.1499938964844,289.7059631347656,288.3043518066406,290.2060241699219,290.9616394042969,286.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.478005886077881,-0.0,-6.862135393248536e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.414532541995868e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807189941406,0.0,0.0,9.913982648868114e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,7.322433521039784e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,9.91395572782494e-05,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,0.0004702738660853,288.1640625,294.1499938964844,289.66339111328125,288.28564453125,290.20135498046875,290.8075866699219,286.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032590944319,6.245172823327039e-09,0.0010032528080046,-0.0154136102646589,0.0,0.0,0.0,-0.0079088155180215,60.0,7.287478923797607,-0.0,-6.862553192377163e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,9.414686792297287e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,9.91414490272291e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,7.322553574340418e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,9.914117981679738e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,0.0004702815786004,288.1611328125,294.1499938964844,289.6206970214844,288.26708984375,290.19635009765625,290.6664733886719,286.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246983819124807e-09,0.0010032682912424,-0.0154183534905314,0.0,0.0,0.0,-0.0079097133129835,60.0,7.096789836883545,-0.0,-6.86276493411242e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,9.414656233275308e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,9.914112888509408e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816955566406,0.0,0.0,7.322529563680291e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.914085967466237e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,0.0004702800652012,288.1581420898437,294.1499938964844,289.5779724121094,288.2486877441406,290.1910095214844,290.53765869140625,286.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032703867182,6.2464913241910835e-09,0.0010032641002908,-0.0154170636087656,0.0,0.0,0.0,-0.0079094693064689,60.0,6.907836437225342,-0.0,-6.862707380150823e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,9.4143848400563e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07598876953125,0.0,0.0,9.91382694337517e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800476074219,0.0,0.0,7.32231856090948e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,9.91380074992776e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,0.00047026653192,288.1551208496094,294.1499938964844,289.5351867675781,288.2304382324219,290.18536376953125,290.4190673828125,286.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.722090721130371,-0.0,-6.862298818077761e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,9.413826046511532e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,9.91323759080842e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,7.321883458644152e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,9.91321139736101e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708312988281,0.0,0.0,0.0004702386213466,288.15203857421875,294.1499938964844,289.4924011230469,288.2122802734375,290.1793518066406,290.3097839355469,286.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031800484284,6.23592777415638e-09,0.0010031738784164,-0.0153893921524286,0.0,0.0,0.0,-0.0079042324796319,60.0,6.540225505828857,-0.0,-6.8614710357906e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,9.412931831320748e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,9.912296081893146e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,7.321187877096236e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.912269888445736e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691223144531,0.0,0.0,0.0004701939760707,288.1488952636719,294.1499938964844,289.4496765136719,288.1942443847656,290.17303466796875,290.2086181640625,286.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599241748452,0.0,0.0,0.0,-0.0078986566513776,60.0,6.36237907409668,-0.0,-6.860155110643974e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694580078125,0.0,0.0,9.411657811142504e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,9.91095439530909e-05,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,7.320196891669184e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,9.91092892945744e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674133300781,0.0,0.0,0.0004701303550973,288.1457214355469,294.1499938964844,289.406982421875,288.17626953125,290.1663818359375,290.1149597167969,286.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029472177848,6.2086984442544235e-09,0.0010029410477727,-0.0153180630877614,0.0,0.0,0.0,-0.0078907338902354,60.0,6.188909530639648,-0.0,-6.858286383248925e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,9.409963968209922e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,9.909171058097854e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.072998046875,0.0,0.0,7.318879215745255e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679626464844,0.0,0.0,9.909144864650445e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,0.0004700457502622,288.1424865722656,294.1499938964844,289.3644104003906,288.1583557128906,290.159423828125,290.0274353027344,286.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187485190878306e-09,0.0010027596727013,-0.0152624938637018,0.0,0.0,0.0,-0.0078802183270454,60.0,6.019429683685303,-0.0,-6.85580516801565e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,9.407816105522215e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,9.906908962875605e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,7.3172093834728e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661315917969,0.0,0.0,9.906883497023956e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,0.0004699384735431,288.13922119140625,294.1499938964844,289.3219299316406,288.1405334472656,290.1521301269531,289.94586181640625,286.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,5.854280471801758,-0.0,-6.852663858580854e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,9.405185846844688e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,9.904139005811884e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,7.315163384191692e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,9.904113539960235e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,0.0004698070988524,288.1358947753906,294.1499938964844,289.2796325683594,288.1227111816406,290.14453125,289.86932373046875,286.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.693264484405518,-0.0,-6.848820532923129e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,9.40205209190026e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,9.900838631438091e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,7.31272593839094e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,9.900813893182205e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,0.0004696505493484,288.1325378417969,294.1499938964844,289.23748779296875,288.1049499511719,290.1366271972656,289.7973022460937,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019200854003,6.088584747487857e-09,0.0010019140318036,-0.0150034166872501,0.0,0.0,0.0,-0.0078311897814273,60.0,5.536310195922852,-0.0,-6.844244637704834e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06011962890625,0.0,0.0,9.398401743965223e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,9.896994743030518e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,7.309886859729886e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.89697000477463e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,0.0004694682429544,288.1291198730469,294.1499938964844,289.195556640625,288.087158203125,290.12841796875,289.7291564941406,286.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.0429989900967485e-09,0.0010015242733061,-0.0148839997127652,0.0,0.0,0.0,-0.007808590773493,60.0,5.383172035217285,-0.0,-6.838919830443049e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,9.394231892656536e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,9.892602975014596e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633239746094,0.0,0.0,7.306642510229722e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,9.892578236758708e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,0.000469259917736,288.1257019042969,294.1499938964844,289.1539001464844,288.06939697265625,290.1199035644531,289.6648254394531,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010850382968,5.990929086152619e-09,0.0010010791011154,-0.0147475963458418,0.0,0.0,0.0,-0.0077827773056924,60.0,5.234100341796875,-0.0,-6.832839716253147e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.389543993165717e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.887666965369136e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.061279296875,0.0,0.0,7.302996527869254e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.887642227113248e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,0.00046902577742,288.1222229003906,294.1499938964844,289.11248779296875,288.0516052246094,290.1111145019531,289.6036376953125,286.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.088657855987549,-0.0,-6.826010690019757e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,9.384351869812237e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,9.882199083222076e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,7.298958371393383e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,9.88217507256195e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,0.0004687664622906,288.1187438964844,294.1499938964844,289.0714111328125,288.0338134765625,290.10205078125,289.54541015625,286.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000305483117,5.8676223879672315e-09,0.0010000247275456,-0.0144245773553848,0.0,0.0,0.0,-0.0077216494828462,60.0,4.946950912475586,-0.0,-6.818451936396741e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,9.37867516768165e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.876221156446265e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570983886719,0.0,0.0,7.294542592717335e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.876196418190376e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,0.0004684828745666,288.1152038574219,294.1499938964844,289.0306396484375,288.0159606933594,290.0927124023437,289.4898376464844,286.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.796782609479578e-09,0.0009994190186262,-0.0142390001565217,0.0,0.0,0.0,-0.0076865311712026,60.0,4.80878496170044,-0.0,-6.810192587636267e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,9.372539352625608e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,9.869759378489108e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549621582031,0.0,0.0,7.289770292118192e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,9.86973536782898e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,0.0004681764112319,288.11163330078125,294.1499938964844,288.9902648925781,287.998046875,290.08306884765625,289.436767578125,286.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987701196223,5.7202300673964154e-09,0.0009987644152715,-0.0140384556725621,0.0,0.0,0.0,-0.0076485807076096,60.0,4.67427396774292,-0.0,-6.801273855217006e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,9.365977894049138e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,9.862850129138678e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,7.284666935447603e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,9.862826118478552e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,0.0004678486438933,288.1080627441406,294.1499938964844,288.95025634765625,287.9800720214844,290.0731811523437,289.38580322265625,286.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638373323790802e-09,0.0009980645263567,-0.0138240149244666,0.0,0.0,0.0,-0.0076080011203885,60.0,4.542956352233887,-0.0,-6.791742634959519e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,9.35902789933607e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04693603515625,0.0,0.0,9.85553051577881e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,7.279260898940265e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,9.855507232714444e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,0.0004675014934036,288.1044311523437,294.1499938964844,288.91070556640625,287.9620361328125,290.0630187988281,289.3369445800781,286.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551669790548885e-09,0.000997323077172,-0.0135968746617436,0.0,0.0,0.0,-0.0075650182552635,60.0,4.4150896072387695,-0.0,-6.781655059739934e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,9.351730113849044e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,9.84784637694247e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,7.273585652001202e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.847822366282344e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,0.0004671369679272,288.1007995605469,294.1499938964844,288.8716125488281,287.9439392089844,290.0526123046875,289.2899169921875,286.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.4606434929382885e-09,0.0009965447243303,-0.0133584067225456,0.0,0.0,0.0,-0.0075198928825557,60.0,4.290271759033203,-0.0,-6.771072236233523e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,9.344129648525268e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04254150390625,0.0,0.0,9.839841368375346e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,7.267673208843917e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,9.83981808531098e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,0.000466757279355,288.09716796875,294.1499938964844,288.8329772949219,287.9257202148437,290.0419921875,289.2445678710937,286.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957393631339,5.365833555259769e-09,0.0009957340080291,-0.0131100248545408,0.0,0.0,0.0,-0.0074728913605213,60.0,4.16848611831665,-0.0,-6.760058113286507e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,9.336270159110428e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,9.831565694184974e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,7.261560676852241e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.039306640625,0.0,0.0,9.831542411120608e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,0.0004663647268898,288.0934753417969,294.1499938964844,288.7948913574219,287.90740966796875,290.0310974121094,289.2007751464844,286.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267808855791145e-09,0.0009948958177119,-0.012853218242526,0.0,0.0,0.0,-0.0074242963455617,60.0,4.049580097198486,-0.0,-6.748680192458778e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,9.328198211733252e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.823065192904323e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,7.255282253026962e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370483398437,0.0,0.0,9.823041909839958e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,0.0004659615224227,288.0897827148437,294.1499938964844,288.75732421875,287.88897705078125,290.0199890136719,289.1585998535156,286.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940401650965,5.1671351641857655e-09,0.000994034926407,-0.0125894704833626,0.0,0.0,0.0,-0.0073743881657719,60.0,3.9337799549102783,-0.0,-6.737005264767505e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.319959644926712e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357360839844,0.0,0.0,9.814389341045172e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,7.248874317156151e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,9.814366057980806e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,0.00046554999426,288.0860595703125,294.1499938964844,288.7203674316406,287.87042236328125,290.0086669921875,289.11773681640625,286.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064381802810658e-09,0.0009931563399732,-0.0123202688992023,0.0,0.0,0.0,-0.0073234485462307,60.0,3.8204922676086426,-0.0,-6.725098700144373e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
