time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426060,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,9.31159665924497e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,9.805582521948963e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,7.242369611049071e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,9.805559238884598e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,0.0004651322378776,288.08233642578125,294.1499938964844,288.6840209960937,287.85174560546875,289.9971008300781,289.0782470703125,286.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922693716362,4.9600794582715935e-09,0.0009922643657773,-0.0120470086112618,0.0,0.0,0.0,-0.0072717415168881,60.0,3.7100422382354736,-0.0,-6.713023736892866e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298767089844,0.0,0.0,9.303153638029472e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,9.796692029340193e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,7.23580305930227e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,9.796668746275829e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,0.0004647105233743,288.0785827636719,294.1499938964844,288.6482849121094,287.8329162597656,289.9853515625,289.0399169921875,286.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854790791597452e-09,0.0009913640096783,-0.0117711620405316,0.0,0.0,0.0,-0.0072195455431938,60.0,3.601946830749512,-0.0,-6.700845744944672e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.294666961068287e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,9.78775424300693e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,7.229201582958922e-05,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278015136719,0.0,0.0,9.787731687538326e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.0004642865969799,288.0748291015625,294.1499938964844,288.6132507324219,287.8139343261719,289.973388671875,289.0028686523437,286.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904637699946,4.748949677946257e-09,0.0009904589969664,-0.0114938635379076,0.0,0.0,0.0,-0.0071670752950012,60.0,3.4965195655822754,-0.0,-6.688615172834035e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,9.286177373724058e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,9.778815001482144e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,7.22259865142405e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.77879244601354e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,0.0004638625541701,288.071044921875,294.1499938964844,288.57891845703125,287.7947998046875,289.9612731933594,288.96685791015625,286.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079254407212e-09,0.0009895536350086,-0.0112164868041872,0.0,0.0,0.0,-0.0071145906113088,60.0,3.393261909484864,-0.0,-6.676391706150754e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.277716162614524e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.769904136192054e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,7.216017547762021e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,9.76988158072345e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210266113281,0.0,0.0,0.0004634398792404,288.0672607421875,294.1499938964844,288.5453186035156,287.7755126953125,289.9489440917969,288.9320373535156,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537555220451851e-09,0.0009886512998491,-0.0109400153160095,0.0,0.0,0.0,-0.0070622777566313,60.0,3.292487382888794,-0.0,-6.664220109087182e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,9.269315341953188e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,9.76105802692473e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02508544921875,0.0,0.0,7.209483737824485e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02069091796875,0.0,0.0,9.761035471456124e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186462402344,0.0,0.0,0.0004630202602129,288.0634765625,294.1499938964844,288.5124816894531,287.75604248046875,289.9364318847656,288.89825439453125,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432792799491381e-09,0.0009877554839476,-0.0106655359268188,0.0,0.0,0.0,-0.0070103425532579,60.0,3.1939010620117188,-0.0,-6.652146566921148e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,9.261003287974744e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,9.752304322319104e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,7.203018321888521e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,9.752282494446264e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,0.0004626050649676,288.0596618652344,294.1499938964844,288.4804077148437,287.73638916015625,289.9237670898437,288.865478515625,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868732886388,4.329128611146871e-09,0.0009868689812719,-0.010393931530416,0.0,0.0,0.0,-0.006958951242268,60.0,3.097416400909424,-0.0,-6.640210870045848e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155944824219,0.0,0.0,9.25280328374356e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,9.743669215822592e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,7.19664094503969e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,9.74364738794975e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,0.0004621954867616,288.05584716796875,294.1499938964844,288.4491882324219,287.716552734375,289.91094970703125,288.8336181640625,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.002756834030152,-0.0,-6.62844783505534e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131530761719,0.0,0.0,9.24473933991976e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,9.73517744569108e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,7.190368341980502e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,9.735155617818236e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,0.0004617926606442,288.0520324707031,294.1499938964844,288.4188232421875,287.6965026855469,289.89801025390625,288.8027038574219,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.1263001904212615e-09,0.0009851346258074,-0.0098625076934695,0.0,0.0,0.0,-0.0068584005348384,60.0,2.9100546836853027,-0.0,-6.616888725829996e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.236829646397382e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,9.726847929414362e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,7.18421651981771e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,9.72682610154152e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,0.0004613975470419,288.0481872558594,294.1499938964844,288.38934326171875,287.67626953125,289.8849182128906,288.772705078125,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.0276559865048975e-09,0.0009842910803854,-0.0096040498465299,0.0,0.0,0.0,-0.0068094981834292,60.0,2.8191840648651123,-0.0,-6.605560542993771e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,9.229091665474698e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,9.718698856886476e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,7.178197847679257e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,9.718677756609397e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,0.0004610110190697,288.0443420410156,294.1499938964844,288.3607788085937,287.65582275390625,289.8717041015625,288.74365234375,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834697702899,3.9311509603123795e-09,0.000983465812169,-0.0093511948361992,0.0,0.0,0.0,-0.0067616561427712,60.0,2.730171203613281,-0.0,-6.594487444999686e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,9.221539949066936e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.710746962809937e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102844238281,0.0,0.0,7.172324694693089e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.710725862532854e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,0.0004606338334269,288.0404968261719,294.1499938964844,288.3331604003906,287.6351318359375,289.8583679199219,288.7154846191406,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.8369765142931556e-09,0.0009826604509726,-0.0091044446453452,0.0,0.0,0.0,-0.006714969407767,60.0,2.642801523208618,-0.0,-6.583691458672547e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,9.214189049089327e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.703005343908444e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,7.166606519604102e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.702984243631364e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,0.0004602666303981,288.0366516113281,294.1499938964844,288.3065185546875,287.6141967773437,289.84490966796875,288.688232421875,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818802354857,3.745291632384351e-09,0.0009818763937801,-0.0088642165064811,0.0,0.0,0.0,-0.0066695171408355,60.0,2.5571932792663574,-0.0,-6.573188215952541e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.207049151882528e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,9.695487096905708e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,7.161053508752957e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010681152344,0.0,0.0,9.695465996628629e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,0.0004599099920596,288.0328063964844,294.1499938964844,288.2809143066406,287.5930480957031,289.83135986328125,288.6617736816406,286.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243974248241e-09,0.00098111492116,-0.0086308969184756,0.0,0.0,0.0,-0.0066253724507987,60.0,2.473029136657715,-0.0,-6.562996190950798e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,9.200130443787202e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,9.688200952950864e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,7.155672210501507e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,9.688180580269544e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,0.0004595644131768,288.0289306640625,294.1499938964844,288.2563171386719,287.5716552734375,289.8177185058594,288.6362609863281,286.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803806897252,3.569954332149905e-09,0.0009803770808503,-0.0084048015996813,0.0,0.0,0.0,-0.0065825949423015,60.0,2.390547037124634,-0.0,-6.55312675235109e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,9.193447476718576e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,9.681162919150664e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,7.150474266381934e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,9.681142546469346e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0004592305631376,288.02508544921875,294.1499938964844,288.2327880859375,287.54998779296875,289.8039855957031,288.611572265625,286.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.4865985654164433e-09,0.0009796642698347,-0.008186393417418,0.0,0.0,0.0,-0.0065412716940045,60.0,2.309530019760132,-0.0,-6.543599795350019e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,9.18700170586817e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,9.674375178292394e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,7.14546040399e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,9.674354805611074e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,0.0004589086165651,288.0212097167969,294.1499938964844,288.2103576660156,287.5280456542969,289.7901916503906,288.5877380371094,286.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789800969883,3.406203319400447e-09,0.000978976720944,-0.007975741289556,0.0,0.0,0.0,-0.0065014157444238,60.0,2.2299046516418457,-0.0,-6.534418162118527e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,9.180788765661418e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918212890625,0.0,0.0,9.66783336480148e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,7.140628440538421e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,9.667812992120162e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,0.000458598282421,288.0173645019531,294.1499938964844,288.1890563964844,287.505859375,289.7763366699219,288.5646057128906,286.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287137490845e-09,0.0009783140849322,-0.0077727008610963,0.0,0.0,0.0,-0.0064630010165274,60.0,2.1513588428497314,-0.0,-6.525574747229257e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,9.174858132610098e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.661587682785466e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924621582031,0.0,0.0,7.136015483411029e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884033203125,0.0,0.0,9.661568037699908e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,0.0004583020345307,288.01348876953125,294.1499938964844,288.1689453125,287.4833374023437,289.7624206542969,288.5424194335937,286.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776847437024,3.254737368507676e-09,0.0009776814840734,-0.0075788646936416,0.0,0.0,0.0,-0.0064263273961842,60.0,2.074287176132202,-0.0,-6.517137052242107e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.169234544970097e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867248535156,0.0,0.0,9.65566505328752e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,7.131641177693382e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98583984375,0.0,0.0,9.655645408201964e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839782714844,0.0,0.0,0.0004580211243592,288.0096130371094,294.1499938964844,288.1499938964844,287.4605712890625,289.7484741210937,288.5208435058594,286.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770847391337,3.184578378778724e-09,0.00097708159592,-0.0073950313962996,0.0,0.0,0.0,-0.0063915466889739,60.0,1.9982309341430664,-0.0,-6.509140604293864e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,9.16431745281443e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,9.650487481849268e-05,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,7.127816934371367e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.65046783676371e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,0.0004577755171339,288.0057678222656,294.1499938964844,288.1322631835937,287.4382019042969,289.7344970703125,288.50006103515625,286.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765597642399,3.123238778712789e-09,0.0009765566792339,-0.0072343056090176,0.0,0.0,0.0,-0.0063611357472836,60.0,1.923608541488648,-0.0,-6.502153127030398e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,9.160836634691805e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815673828125,0.0,0.0,9.646821854403242e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98468017578125,0.0,0.0,7.12510955054313e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.646802209317684e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,0.0004576016508508,288.0018920898437,294.1499938964844,288.11572265625,287.4170227050781,289.72052001953125,288.4798278808594,287.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883411556,3.079787758153429e-09,0.0009761852561496,-0.0071204518899321,0.0,0.0,0.0,-0.0063395961187779,60.0,1.8507838249206543,-0.0,-6.497204907418563e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.158729517366736e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,9.644603414926678e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820861816406,0.0,0.0,7.123471004888415e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,9.64458376984112e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,0.0004574964113999,287.9980163574219,294.1499938964844,288.1003723144531,287.3970031738281,289.7065124511719,288.46014404296875,287.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759630775079,3.053454378232345e-09,0.0009759600507095,-0.0070514515973627,0.0,0.0,0.0,-0.0063265413045883,60.0,1.7806551456451416,-0.0,-6.494207838159127e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97528076171875,0.0,0.0,9.157808381132782e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,9.643632802180946e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794616699219,0.0,0.0,7.122754323063418e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,9.643613157095388e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,0.0004574503982439,287.994140625,294.1499938964844,288.08612060546875,287.3780822753906,289.6925048828125,288.4407958984375,287.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758641244843,3.041896068367577e-09,0.0009758610976859,-0.0070211659185588,0.0,0.0,0.0,-0.0063208108767867,60.0,1.712866187095642,-0.0,-6.492892623555235e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,9.158139437204228e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,9.643981320550664e-05,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768371582031,0.0,0.0,7.12301189196296e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729309082031,0.0,0.0,9.643962403060868e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710998535156,0.0,0.0,0.0004574669583234,287.9902648925781,294.1499938964844,288.0729675292969,287.3602294921875,289.6784973144531,288.4218444824219,287.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758986998349,3.0459463840060153e-09,0.0009758956730365,-0.0070317792706191,0.0,0.0,0.0,-0.0063228183425962,60.0,1.6481345891952517,-0.0,-6.493353055248009e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,9.159646288026124e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,9.645567479310556e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,7.124183321138844e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,9.64554856182076e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.968505859375,0.0,0.0,0.000457542220829,287.9864196777344,294.1499938964844,288.0609130859375,287.3434143066406,289.6644897460937,288.40313720703125,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760583634488,3.064639431116234e-09,0.0009760553366504,-0.0070807603187859,0.0,0.0,0.0,-0.0063320845365524,60.0,1.5862419605255127,-0.0,-6.49548113074161e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.162133210338652e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685363769531,0.0,0.0,9.648186824051665e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,7.126117270672694e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,9.648167178966104e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,0.0004576664359774,287.9825439453125,294.1499938964844,288.04986572265625,287.32763671875,289.6505126953125,288.38458251953125,287.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976322509814,3.095549150344823e-09,0.000976319424808,-0.0071617518551647,0.0,0.0,0.0,-0.00634740665555,60.0,1.526636838912964,-0.0,-6.498999738369093e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,9.165747178485616e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,9.65199214988388e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,7.128927973099053e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,9.651973232394084e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,0.0004578469670377,287.9786682128906,294.1499938964844,288.0398254394531,287.3128662109375,289.6365661621094,288.3661499023437,287.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140502524701105e-09,0.0009767040610313,-0.0072795418091118,0.0,0.0,0.0,-0.0063696932047605,60.0,1.4691921472549438,-0.0,-6.504119198780245e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,9.170472912956028e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.656968904891984e-05,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,7.132603786885738e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96246337890625,0.0,0.0,9.656949987402186e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0004580830573104,287.97479248046875,294.1499938964844,288.0307922363281,287.2990417480469,289.6226806640625,288.34783935546875,287.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772101184353,3.199312592627734e-09,0.0009772068588063,-0.0074336393736302,0.0,0.0,0.0,-0.0063988477922976,60.0,1.4145305156707764,-0.0,-6.510819616778464e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595642089844,0.0,0.0,9.176159801427276e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.662957018008456e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,7.1370268415194e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.66293810051866e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580383300781,0.0,0.0,0.0004583671106956,287.9709167480469,294.1499938964844,288.0226745605469,287.2861328125,289.6087951660156,288.32958984375,287.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270089754536798e-09,0.0009778121020644,-0.0076190927065908,0.0,0.0,0.0,-0.0064339344389736,60.0,1.361891746520996,-0.0,-6.51888782954302e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569396972656,0.0,0.0,9.182932990370318e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.670088911661878e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,7.142294634832069e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571533203125,0.0,0.0,9.670070721767844e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,0.0004587054427247,287.9670715332031,294.1499938964844,288.0155029296875,287.2741394042969,289.594970703125,288.3114318847656,287.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785363217815,3.354407418498795e-09,0.0009785330621525,-0.0078400243073701,0.0,0.0,0.0,-0.0064757345244288,60.0,1.3118674755096436,-0.0,-6.528506446557003e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,9.190626587951556e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,9.678191418061032e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,7.148279109969735e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,9.678172500571236e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,0.0004590897879097,287.96319580078125,294.1499938964844,288.0091857910156,287.26300048828125,289.5811767578125,288.2933349609375,287.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450199237420292e-09,0.0009793520439416,-0.0080910213291645,0.0,0.0,0.0,-0.0065232221968472,60.0,1.263710856437683,-0.0,-6.539442409803088e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516296386719,0.0,0.0,9.199374471791089e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,9.68740350799635e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,7.155082857934758e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.687384590506554e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,0.000459526781924,287.9593200683594,294.1499938964844,288.0037536621094,287.252685546875,289.5674743652344,288.2753601074219,287.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802869753912,3.559122996321662e-09,0.0009802834829315,-0.0083764232695102,0.0,0.0,0.0,-0.0065772202797234,60.0,1.2179902791976929,-0.0,-6.551888276362662e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,9.209002018906176e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,9.697541099740192e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,7.162570545915514e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491882324219,0.0,0.0,9.697522182250395e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,0.0004600076645147,287.9554443359375,294.1499938964844,287.9991455078125,287.2431945800781,289.5538024902344,288.25750732421875,287.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813121287152,3.6790013258070076e-09,0.0009813085198402,-0.0086905257776379,0.0,0.0,0.0,-0.0066366489045321,60.0,1.174006700515747,-0.0,-6.565600330077359e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.219641651725397e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472961425781,0.0,0.0,9.708744619274512e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,7.170845492510125e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.708726429380476e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.0,0.0004605391586665,287.9515686035156,294.1499938964844,287.99530029296875,287.2344970703125,289.54022216796875,288.2398376464844,287.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824453154578,3.811496451788798e-09,0.0009824414737522,-0.009037684649229,0.0,0.0,0.0,-0.0067023322917521,60.0,1.1322994232177734,-0.0,-6.58077183857131e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.943603515625,0.0,0.0,9.231171134160832e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,9.7208860097453e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,7.179813110269606e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,9.720867819851264e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,0.0004611150943674,287.9476928710937,294.1499938964844,287.99224853515625,287.2265319824219,289.5267333984375,288.22247314453125,287.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836730314418,3.955081595563571e-09,0.0009836690733209,-0.0094138979911804,0.0,0.0,0.0,-0.0067735128104686,60.0,1.0925787687301636,-0.0,-6.597232982130663e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.243516979040578e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,9.733886690810324e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447631835937,0.0,0.0,7.189415919128805e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,9.733868500916289e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,0.0004617318045347,287.94384765625,294.1499938964844,287.98992919921875,287.2192687988281,289.5133056640625,288.20538330078125,287.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849878260865,4.108838602689957e-09,0.0009849837515503,-0.0098167583346366,0.0,0.0,0.0,-0.0068497364409267,60.0,1.0545730590820312,-0.0,-6.614882863686945e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,9.256687917513771e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,9.74775612121448e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,7.199659012258053e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.747737931320444e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,0.0004623896966222,287.9399719238281,294.1499938964844,287.9883117675781,287.21270751953125,289.4999389648437,288.18865966796875,287.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272868281418596e-09,0.0009863865561783,-0.0102465292438864,0.0,0.0,0.0,-0.0069310539402067,60.0,1.0180752277374268,-0.0,-6.633737825723074e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,9.270709415432066e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,9.762521949596704e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393005371094,0.0,0.0,7.210564945125952e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,9.762503759702668e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,0.0004630901385098,287.93609619140625,294.1499938964844,287.9873352050781,287.2068176269531,289.4866943359375,288.1724548339844,287.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878843557089,4.447507251370553e-09,0.0009878799319267,-0.0107040889561176,0.0,0.0,0.0,-0.0070176301524043,60.0,0.9835451245307922,-0.0,-6.65384192188867e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
