time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428400,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,9.285377018386498e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,9.777967352420092e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,7.22197291906923e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,9.777949162526056e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,0.0004638227983377,287.9322204589844,294.1499938964844,287.9870300292969,287.2015380859375,289.4735107421875,288.1567687988281,287.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.630189565091314e-09,0.000989441992715,-0.0111827179789543,0.0,0.0,0.0,-0.0071081933565437,60.0,0.9504260420799256,-0.0,-6.674904540204808e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,9.300764213548972e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,9.794170182431115e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,7.23394041415304e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302978515625,0.0,0.0,9.794152720132844e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,0.0004645914305001,287.9283447265625,294.1499938964844,287.9873352050781,287.19683837890625,289.4604187011719,288.1418151855469,287.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910856606438,4.821839816315787e-09,0.0009910807712003,-0.0116848330944776,0.0,0.0,0.0,-0.0072032026946544,60.0,0.9191576838493348,-0.0,-6.697037235880998e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,9.316657815361395e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283142089844,0.0,0.0,9.810907067731024e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,7.246302266139537e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,9.810889605432747e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0004653853538911,287.9244689941406,294.1499938964844,287.9882202148437,287.1927185058594,289.44744873046875,288.1275634765625,287.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927785722538,5.0198045720151185e-09,0.000992773566395,-0.0122034838423132,0.0,0.0,0.0,-0.0073013422079384,60.0,0.8891817927360535,-0.0,-6.71993731771181e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,9.333090565633027e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92559814453125,0.0,0.0,9.828211477724837e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283142089844,0.0,0.0,7.259083213284612e-05,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248352050781,0.0,0.0,9.82819401542656e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,0.0004662061983253,287.92059326171875,294.1499938964844,287.9896545410156,287.18914794921875,289.4345703125,288.1142578125,287.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945289930328,5.224479959764494e-09,0.0009945237543433,-0.0127397058531641,0.0,0.0,0.0,-0.0074028088711202,60.0,0.8609074354171753,-0.0,-6.743654523688748e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,9.349856554763392e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.845867316471411e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,7.272123912116513e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,9.84584985417314e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,0.0004670437192544,287.9167175292969,294.1499938964844,287.9916076660156,287.1860656738281,289.4217834472656,288.1017761230469,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996314920485,5.4333173515885855e-09,0.0009963095653802,-0.0132868196815252,0.0,0.0,0.0,-0.0075063384138047,60.0,0.8338220119476318,-0.0,-6.76789682074741e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,9.366940503241494e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200744628906,0.0,0.0,9.86385639407672e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,7.285410538315773e-05,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.0,0.0,9.863838931778446e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0004678970726672,287.912841796875,294.1499938964844,287.9940490722656,287.1834716796875,289.4091491699219,288.0904541015625,287.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981347247958,5.646102696488242e-09,0.0009981291368603,-0.013844265602529,0.0,0.0,0.0,-0.0076118255965411,60.0,0.8101432919502258,-0.0,-6.792642892605727e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,9.384164877701552e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173278808594,0.0,0.0,9.88199535640888e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,7.298807759070769e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165954589844,0.0,0.0,9.881977166514844e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,0.0004687574983108,287.90899658203125,294.1499938964844,287.9969482421875,287.1813049316406,289.3966064453125,288.0802001953125,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999695466831,5.860651519640214e-09,0.000999963725917,-0.0144063178449869,0.0,0.0,0.0,-0.0077181863598525,60.0,0.7987188100814819,-0.0,-6.817639075507034e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,9.401448187418282e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,9.900194709189236e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,7.312250090762973e-05,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,9.900177974486724e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,0.0004696208343375,287.9051208496094,294.1499938964844,288.0002746582031,287.1795654296875,289.3841857910156,288.07110595703125,287.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018106549978,6.075930425453181e-09,0.001001804601401,-0.0149702690541744,0.0,0.0,0.0,-0.0078249098733067,60.0,0.7938057780265808,-0.0,-6.842766708814453e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,9.418675472261384e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.91833585430868e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,7.325648766709492e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.918319119606168e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90948486328125,0.0,0.0,0.0004704813763964,287.9012451171875,294.1499938964844,288.0039978027344,287.1781921386719,289.37188720703125,288.06298828125,287.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036457097157,6.290512111206681e-09,0.0010036394232884,-0.0155323790386319,0.0,0.0,0.0,-0.0079312874004244,60.0,0.7894641757011414,-0.0,-6.867858814985085e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,9.435737592866644e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,9.936303104041144e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,7.338919385802001e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,9.93628564174287e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,0.0004713336529675,287.8973693847656,294.1499938964844,288.0080871582031,287.1772155761719,289.3597106933594,288.05621337890625,287.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054633021354,6.503032778937268e-09,0.0010054567828774,-0.0160890761762857,0.0,0.0,0.0,-0.0080366432666778,60.0,0.785923421382904,-0.0,-6.892754811360646e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,9.452566155232488e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,9.95402442640625e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,7.352008105954155e-05,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.905517578125,0.0,0.0,9.954006964107975e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,0.0004721742880064,287.8935241699219,294.1499938964844,288.01251220703125,287.1765441894531,289.3476257324219,288.0504455566406,287.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712646438700176e-09,0.0010072492295876,-0.0166381448507308,0.0,0.0,0.0,-0.0081405574455857,60.0,0.7826800346374512,-0.0,-6.917354511415398e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,9.469056385569274e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,9.97138922684826e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060363769531,0.0,0.0,7.364834164036438e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,9.971371764549986e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,0.000472997984616,287.8896484375,294.1499938964844,288.0172424316406,287.1761474609375,289.3357238769531,288.0460205078125,287.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009012456052,6.9180448036831885e-09,0.001009005587548,-0.0171761568635702,0.0,0.0,0.0,-0.0082423826679587,60.0,0.7797086834907532,-0.0,-6.941502306290205e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,9.485233022132888e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.900634765625,0.0,0.0,9.988424426410349e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,7.377415749942884e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,9.988406964112072e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983764648437,0.0,0.0,0.0004738060815725,287.88580322265625,294.1499938964844,288.0222473144531,287.1760559082031,289.32391357421875,288.04254150390625,287.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195414008684565e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7768829464912415,-0.0,-6.965232302036385e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,9.50102839851752e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.0,0.0001000505726551,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,7.389701204374433e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,0.0001000504053081,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,0.00047459511552,287.8819274902344,294.1499938964844,288.0274963378906,287.1761779785156,289.312255859375,288.04034423828125,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124183027073,7.3162849112407e-09,0.001012410968542,-0.0182192493230104,0.0,0.0,0.0,-0.0084398072212934,60.0,0.7742489576339722,-0.0,-6.988440759414517e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.0,9.516573481960222e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8950500488281,0.0,0.0,0.0001002142671495,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,7.401791663141921e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,0.0001002140998025,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,0.0004753716057166,287.8780822753906,294.1499938964844,288.032958984375,287.1764831542969,289.3007202148437,288.0389709472656,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.5099020335756e-09,0.0010140666272491,-0.018726360052824,0.0,0.0,0.0,-0.008535792119801,60.0,0.7717472314834595,-0.0,-7.01131881442052e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,9.531904652249068e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,0.000100375713373,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.894775390625,0.0,0.0,7.413715502480045e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,0.000100375546026,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900146484375,0.0,0.0,0.0004761374148074,287.8742370605469,294.1499938964844,288.0386047363281,287.177001953125,289.2893371582031,288.03875732421875,287.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.700861281989546e-09,0.001015699468553,-0.0192264951765537,0.0,0.0,0.0,-0.0086304582655429,60.0,0.769422709941864,-0.0,-7.033919047216841e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,9.547246008878574e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,0.0001005372614599,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,7.425648072967306e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,0.0001005370941129,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,0.000476903776871,287.8703918457031,294.1499938964844,288.0444030761719,287.1776428222656,289.278076171875,288.0393981933594,287.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173413902521,7.891950204452769e-09,0.0010173334740102,-0.0197269562631845,0.0,0.0,0.0,-0.0087251896038651,60.0,0.7672520875930786,-0.0,-7.056571149632873e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,9.562805644236504e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,0.0001007011160254,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,7.437749445671216e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,0.0001007009486784,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,0.0004776810237672,287.8665466308594,294.1499938964844,288.0503234863281,287.17840576171875,289.2669982910156,288.0409240722656,287.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189986787736,8.085755176523435e-09,0.0010189905297011,-0.0202345177531242,0.0,0.0,0.0,-0.0088212667033076,60.0,0.7652517557144165,-0.0,-7.0795827866732e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.578693425282836e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,0.0001008684193948,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.0,7.450106932083145e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.0,0.0001008682520478,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,0.0004784746561199,287.8627319335937,294.1499938964844,288.05633544921875,287.1792907714844,289.2560119628906,288.0430908203125,287.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020691008307,8.283651098395241e-09,0.0010206827428191,-0.0207527764141559,0.0,0.0,0.0,-0.0089193722233176,60.0,0.7633899450302124,-0.0,-7.103118093709784e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,9.594911534804852e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,0.0001010392006719,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,7.462720532203093e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,0.0001010390333249,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,0.0004792847612407,287.85888671875,294.1499938964844,288.0624084472656,287.18017578125,289.24517822265625,288.04595947265625,287.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224186116829,8.485659286350256e-09,0.0010224101133644,-0.0212817844003438,0.0,0.0,0.0,-0.0090195154771208,60.0,0.7616949081420898,-0.0,-7.127182755084507e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.61136320256628e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,0.0001012124412227,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.880615234375,0.0,0.0,7.475516758859158e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,0.0001012122811516,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,0.0004801065661013,287.8550720214844,294.1499938964844,288.0685119628906,287.1811218261719,289.2344970703125,288.04937744140625,287.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.690581587700308e-09,0.0010241623967885,-0.0218184068799018,0.0,0.0,0.0,-0.0091211041435599,60.0,0.7601223587989807,-0.0,-7.151636083335688e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,9.627954568713903e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753356933594,0.0,0.0,0.0001013871587929,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,7.488420669687912e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,0.0001013869914459,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,0.0004809353267773,287.85125732421875,294.1499938964844,288.0746154785156,287.1820678710937,289.2239074707031,288.0533447265625,287.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259384289383,8.897243830574553e-09,0.0010259295813739,-0.0223595704883337,0.0,0.0,0.0,-0.0092235561460256,60.0,0.7586758136749268,-0.0,-7.176340233172597e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,9.644561214372516e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,0.0001015620364341,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,7.50133694964461e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.871826171875,0.0,0.0,0.0001015618690871,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,0.0004817648732569,287.8474426269531,294.1499938964844,288.0806884765625,287.1829528808594,289.2134704589844,288.05767822265625,287.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104097919987453e-09,0.0010276982793584,-0.0229012127965688,0.0,0.0,0.0,-0.0093261022120714,60.0,0.7573112845420837,-0.0,-7.201109042398457e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688049316406,0.0,0.0,9.66104053077288e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,0.0001017355752992,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720703125,0.0,0.0,7.514154276577756e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,0.0001017354079522,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,0.0004825880751013,287.8436279296875,294.1499938964844,288.0867004394531,287.1838073730469,289.2031555175781,288.0624389648437,287.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294629028066,9.309371051813288e-09,0.0010294535895809,-0.0234386976808309,0.0,0.0,0.0,-0.0094278650358319,60.0,0.7560338377952576,-0.0,-7.225730769278017e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,9.677265916252507e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.0,0.0,0.0001019064293359,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,7.526773697463796e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,0.0001019062692648,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,0.0004833985585719,287.8398132324219,294.1499938964844,288.0926513671875,287.1845703125,289.1929626464844,288.0674743652344,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511469833967112e-09,0.0010311817750334,-0.0239678528159856,0.0,0.0,0.0,-0.0095280539244413,60.0,0.7547905445098877,-0.0,-7.250012856729884e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,9.693032916402444e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,0.0001020724666886,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,7.539037324022502e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86334228515625,0.0,0.0,0.0001020723066176,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,0.0004841861664317,287.8360290527344,294.1499938964844,288.09844970703125,287.1851806640625,289.18292236328125,288.0727844238281,287.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328708449378,9.707867398844884e-09,0.0010328610660508,-0.0244820564985275,0.0,0.0,0.0,-0.0096254171803593,60.0,0.7535685300827026,-0.0,-7.273649060834941e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,9.708193101687355e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86114501953125,0.0,0.0,0.0001022321084747,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,7.550828013336286e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,0.0001022319484036,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,0.0004849434481002,287.8322448730469,294.1499938964844,288.1040954589844,287.1856689453125,289.17303466796875,288.0782775878906,287.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344857582822,9.896697683586808e-09,0.0010344758629798,-0.0249764341861009,0.0,0.0,0.0,-0.0097190281376242,60.0,0.7523278594017029,-0.0,-7.29641058683228e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85748291015625,0.0,0.0,9.722646063892172e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,0.000102384306956,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606872558594,0.0,0.0,7.5620693678502e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.000102384146885,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,0.0004856654268223,287.8284606933594,294.1499938964844,288.10955810546875,287.1859436035156,289.1632385253906,288.0838623046875,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360254673287,1.0076722567475828e-08,0.0010360153391957,-0.0254477392882108,0.0,0.0,0.0,-0.0098082749173045,60.0,0.751045286655426,-0.0,-7.318143957490977e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.736195352161305e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85546875,0.0,0.0,0.0001025269812089,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.0,7.572607864858583e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,0.0001025268211378,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,0.0004863422363996,287.8246765136719,294.1499938964844,288.11480712890625,287.18603515625,289.153564453125,288.0894775390625,287.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037468551658,1.0245480019932527e-08,0.0010374583071097,-0.0258895345032215,0.0,0.0,0.0,-0.0098919346928596,60.0,0.7496888041496277,-0.0,-7.33854648160559e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,9.748552838573232e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,0.0001026571117108,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,7.582219404866919e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,0.0001026569589157,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,0.0004869595286436,287.8209228515625,294.1499938964844,288.11981201171875,287.1858825683594,289.14404296875,288.0950622558594,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387848597019,1.0399394234639205e-08,0.001038774382323,-0.0262924563139677,0.0,0.0,0.0,-0.0099682370200753,60.0,0.7482016682624817,-0.0,-7.357179043765427e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,9.759793465491384e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,0.0001027754842652,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,7.590962195536122e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0001027753241942,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0004875210288446,287.817138671875,294.1499938964844,288.1245422363281,287.1854553222656,289.1346130371094,288.1005859375,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399820748716,1.0539388917152337e-08,0.0010399715974926,-0.0266589261591434,0.0,0.0,0.0,-0.010037638247013,60.0,0.7465830445289612,-0.0,-7.374146804295378e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,9.769519238034265e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,0.0001028779006446,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,7.598526281071827e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,0.0001028777405736,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,0.0004880068590864,287.8134155273437,294.1499938964844,288.12896728515625,287.1847229003906,289.12530517578125,288.10595703125,287.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410179384052,1.0660508031890004e-08,0.0010410073446109,-0.0269759781658649,0.0,0.0,0.0,-0.0100976834073662,60.0,0.7447582483291626,-0.0,-7.388842959699107e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,9.77788949967362e-05,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0001029660415952,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,7.605036080349237e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,0.0001029658815241,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0004884249647147,287.8096618652344,294.1499938964844,288.133056640625,287.1836853027344,289.1161193847656,288.11114501953125,287.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419093305245,1.0764736657620231e-08,0.0010418986203148,-0.0272488091140985,0.0,0.0,0.0,-0.0101493541151285,60.0,0.7427486181259155,-0.0,-7.401501278536672e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,9.78447569650598e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,0.0001030353960231,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,7.610159082105383e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,0.000103035243228,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,0.0004887539544142,287.8059387207031,294.1499938964844,288.13677978515625,287.1822814941406,289.1070556640625,288.1160888671875,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426107328385,1.0846738618397468e-08,0.0010425999062135,-0.0274634547531604,0.0,0.0,0.0,-0.0101900063455104,60.0,0.7404587864875793,-0.0,-7.411468061491179e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.789533214643598e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,0.0001030886487569,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,7.614092464791611e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0001030884959618,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,0.0004890065756626,287.8022155761719,294.1499938964844,288.1401062011719,287.18048095703125,289.0980834960937,288.12078857421875,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431491537019,1.0909684711180034e-08,0.0010431382106617,-0.0276282168924808,0.0,0.0,0.0,-0.0102212112396955,60.0,0.7379326224327087,-0.0,-7.419122738383521e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,9.79259712039493e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,0.0001031209176289,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,7.616475340910256e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,0.0001031207648338,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,0.0004891596618108,287.79852294921875,294.1499938964844,288.1430053710937,287.1782531738281,289.0892333984375,288.1251220703125,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434752330183,1.0947800888061464e-08,0.0010434642899781,-0.0277279876172542,0.0,0.0,0.0,-0.0102401077747344,60.0,0.7354872822761536,-0.0,-7.423760450819827e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,9.793947538128124e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.832763671875,0.0,0.0,0.0001031351348501,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,7.617525989189744e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,0.000103134989331,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,0.0004892271244898,287.7948303222656,294.1499938964844,288.1454467773437,287.17559814453125,289.0804748535156,288.12908935546875,287.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436190059408,1.0964565255733303e-08,0.0010436079464852,-0.0277718678116798,0.0,0.0,0.0,-0.0102484207600355,60.0,0.7354193925857544,-0.0,-7.425800419014197e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,9.793277422431856e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,0.0001031280771712,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,7.617004303028807e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,0.0001031279243761,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0004891936550848,287.7911376953125,294.1499938964844,288.1473999023437,287.1724548339844,289.07183837890625,288.1326599121094,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435469448566,1.0956145324314548e-08,0.0010435360018163,-0.0277498271316289,0.0,0.0,0.0,-0.010244246572256,60.0,0.7363390922546387,-0.0,-7.42477581638923e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,9.790815238375215e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,0.0001031021456583,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,7.615089270984754e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,0.0001031020001391,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,0.0004890706622973,287.7874755859375,294.1499938964844,288.1488037109375,287.1687927246094,289.0632629394531,288.1358947753906,287.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432839626446,1.0925400140138208e-08,0.0010432731360197,-0.0276693515479564,0.0,0.0,0.0,-0.0102290045469999,60.0,0.7369599938392639,-0.0,-7.421034808885453e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
