time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430740,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.78610260062851e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,0.0001030525236274,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,7.61142437113449e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.0001030523781082,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,0.0004888352705165,287.7838439941406,294.1499938964844,288.1496887207031,287.16461181640625,289.0548095703125,288.1386108398437,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427813977003,1.0866619604144034e-08,0.0010427705710753,-0.0275154914706945,0.0,0.0,0.0,-0.0101998653262853,60.0,0.7371379137039185,-0.0,-7.413885327878236e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,9.779637184692548e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,0.000102984435216,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,7.606395229231566e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,0.0001029842896969,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,0.0004885123344138,287.7802124023437,294.1499938964844,288.1499938964844,287.1598815917969,289.04644775390625,288.14093017578125,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420921025797,1.0785992543560496e-08,0.0010420812759548,-0.027304446324706,0.0,0.0,0.0,-0.0101598957553505,60.0,0.7369163632392883,-0.0,-7.40408410138116e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.77106610662304e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,0.0001028941769618,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,7.59972826926969e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,0.0001028940314427,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,0.0004880841588601,287.776611328125,294.1499938964844,288.1499938964844,287.15484619140625,289.0381774902344,288.1427001953125,287.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411782423034,1.0679127804280595e-08,0.0010411675320938,-0.0270247161388397,0.0,0.0,0.0,-0.0101069184020161,60.0,0.7361605167388916,-0.0,-7.391103196141557e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,9.761372348293662e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,0.0001027920952765,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,7.592188921989873e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,0.0001027919497573,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,0.000487599929329,287.77301025390625,294.1499938964844,288.1499938964844,287.1498107910156,289.02996826171875,288.1441345214844,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401448234915,1.0558276919425681e-08,0.0010401342296972,-0.0267083682119846,0.0,0.0,0.0,-0.0100470082834362,60.0,0.7351629734039307,-0.0,-7.37643759407547e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,9.750358003657313e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,0.0001026761092361,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.583622209494933e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,0.000102675963717,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0004870497796218,287.7694396972656,294.1499938964844,288.1499938964844,287.1447448730469,289.0218505859375,288.145263671875,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389710078015,1.0420976970237916e-08,0.0010389606468379,-0.026348952203989,0.0,0.0,0.0,-0.0099789444357156,60.0,0.7339620590209961,-0.0,-7.359793841033024e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.738181688589977e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,0.0001025478850351,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,7.574151095468551e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,0.000102547739516,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,0.0004864415386691,287.765869140625,294.1499938964844,288.1499938964844,287.13970947265625,289.0138244628906,288.1462097167969,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376728605479,1.0269189942846424e-08,0.0010376626159995,-0.0259516015648841,0.0,0.0,0.0,-0.0099036963656544,60.0,0.7326629757881165,-0.0,-7.341414942629856e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.72483103396371e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,0.0001024072917061,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,7.56376757635735e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,0.0001024071534629,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.000485774653498,287.7623291015625,294.1499938964844,288.1499938964844,287.1346740722656,289.005859375,288.1469116210937,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362497996538,1.0102779057774567e-08,0.0010362396715208,-0.025515953078866,0.0,0.0,0.0,-0.009821199811995,60.0,0.7312540411949158,-0.0,-7.32129237235313e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.710614540381356e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0001022575888782,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,7.552710303571075e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,0.0001022574433591,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,0.0004850645200349,287.7588195800781,294.1499938964844,288.1499938964844,287.129638671875,288.9980163574219,288.1474609375,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347346542403,9.925578581260195e-09,0.0010347247589379,-0.0250520426779985,0.0,0.0,0.0,-0.0097333556041121,60.0,0.7297754287719727,-0.0,-7.299895088408449e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.695568587630989e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,0.0001020991403493,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,7.541007653344423e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,0.0001020990021061,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,0.0004843129427172,287.7553100585937,294.1499938964844,288.1499938964844,287.1246032714844,288.990234375,288.1479187011719,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331309167668,9.738039707940516e-09,0.0010331211378797,-0.0245610512793064,0.0,0.0,0.0,-0.009640384465456,60.0,0.7282386422157288,-0.0,-7.277283486928354e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.679872164269908e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,0.0001019338524201,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,7.528799324063584e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0001019337141769,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,0.0004835288855247,287.7518310546875,294.1499938964844,288.1499938964844,287.1195373535156,288.9825439453125,288.1483154296875,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314577957615,9.542400647433167e-09,0.0010314482497051,-0.0240488331764936,0.0,0.0,0.0,-0.0095433974638581,60.0,0.726658046245575,-0.0,-7.253732547951587e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,9.663583477959035e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,0.0001017623289953,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,7.516130426665768e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0001017621907521,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,0.0004827152588404,287.7483825683594,294.1499938964844,288.1499938964844,287.114501953125,288.9749450683594,288.1485900878906,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297216940671,9.339387929685472e-09,0.001029712264426,-0.0235172901302576,0.0,0.0,0.0,-0.0094427559524774,60.0,0.7250310182571411,-0.0,-7.229334642033791e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,9.646910621086136e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,0.0001015867455862,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,7.503162487410009e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,0.000101586614619,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,0.0004818823945242,287.74493408203125,294.1499938964844,288.1499938964844,287.1094665527344,288.9674072265625,288.1488342285156,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279444977641,9.131580824828234e-09,0.001027935417369,-0.0229731742292642,0.0,0.0,0.0,-0.0093397377058863,60.0,0.7233771085739136,-0.0,-7.204403118521442e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,9.6299234428443e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911682128906,0.0,0.0,0.0001014078661683,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,7.489950075978413e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,0.0001014077279251,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,0.0004810338723473,287.7415466308594,294.1499938964844,288.1499938964844,287.1044006347656,288.9599609375,288.1490478515625,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261338902637,8.919862182210636e-09,0.0010261250426992,-0.0224187951534986,0.0,0.0,0.0,-0.0092347795143723,60.0,0.7216967344284058,-0.0,-7.17904597991037e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,9.612813300918788e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,0.0001012276843539,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,7.476642349502072e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,0.0001012275461107,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,0.0004801791510544,287.7381286621094,294.1499938964844,288.1499938964844,287.099365234375,288.9525756835937,288.1492004394531,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243102442473,8.706608767283797e-09,0.0010243015130981,-0.0218603741377592,0.0,0.0,0.0,-0.0091290604323148,60.0,0.7200071215629578,-0.0,-7.153550285465826e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.595681331120431e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857971191406,0.0,0.0,0.0001010472769849,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,7.463317160727456e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,0.0001010471387417,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,0.0004793234111275,287.7347717285156,294.1499938964844,288.1499938964844,287.09429931640625,288.9452819824219,288.1493225097656,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224842699244,8.493088010652627e-09,0.0010224757716059,-0.0213012378662824,0.0,0.0,0.0,-0.0090232091024518,60.0,0.7183147668838501,-0.0,-7.128068091333263e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,9.578642493579537e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,0.0001008678518701,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,7.450064731528983e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,0.0001008677209028,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,0.0004784722987096,287.7314147949219,294.1499938964844,288.1499938964844,287.0892639160156,288.9380798339844,288.1494445800781,287.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206681909039,8.280731655929685e-09,0.0010206599254161,-0.0207451283931732,0.0,0.0,0.0,-0.0089179351925849,60.0,0.7166290283203125,-0.0,-7.102769927769259e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.561849583406e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,0.0001006910097203,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,7.437003660015762e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,0.000100690878753,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,0.0004776334681082,287.7280578613281,294.1499938964844,288.1499938964844,287.0841979980469,288.93096923828125,288.1495361328125,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188783053308,8.071440404933128e-09,0.0010188702726736,-0.0201970245689153,0.0,0.0,0.0,-0.0088141802698373,60.0,0.714961588382721,-0.0,-7.077881036821054e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.545383363729344e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,0.0001005176163744,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,7.424196519423276e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,0.0001005174854071,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,0.0004768109356518,287.7247619628906,294.1499938964844,288.1499938964844,287.07916259765625,288.9239196777344,288.14959716796875,287.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017123227939,7.866217011098797e-09,0.0010171153116971,-0.0196595601737499,0.0,0.0,0.0,-0.0087124416604638,60.0,0.713321328163147,-0.0,-7.053518658040049e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.529278031550348e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,0.0001003480138024,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,7.411670230794698e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,0.0001003478901111,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,0.0004760064475703,287.7214660644531,294.1499938964844,288.1499938964844,287.0740966796875,288.9169311523437,288.149658203125,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015406451188,7.665492240960248e-09,0.0010153988841921,-0.019133860245347,0.0,0.0,0.0,-0.0086129335686564,60.0,0.711709201335907,-0.0,-7.029730397789535e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,9.513654367765412e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,0.0001001834898488,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,7.399517926387489e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,0.0001001833588816,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,0.0004752259992528,287.7181701660156,294.1499938964844,288.1499938964844,287.0690612792969,288.9100341796875,288.1496887207031,287.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137413628399,7.470765339689933e-09,0.001013733795844,-0.0186238549649715,0.0,0.0,0.0,-0.0085164001211524,60.0,0.7101292014122009,-0.0,-7.006691049582514e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.498645522398874e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.0001000254414975,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,7.387845107587054e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,0.0001000253105303,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0004744763136841,287.7149353027344,294.1499938964844,288.1499938964844,287.0639953613281,288.9031982421875,288.1497497558594,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121415834873,7.283710079519777e-09,0.0010121342493221,-0.0181339271366596,0.0,0.0,0.0,-0.0084236683323979,60.0,0.708599328994751,-0.0,-6.984595302128582e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,9.484150359639898e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,9.987279918277636e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,7.376570283668116e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,9.987267549149692e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,0.00047375226859,287.7117004394531,294.1499938964844,288.1499938964844,287.0589294433594,288.8964538574219,288.1497802734375,287.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.103050148060674e-09,0.0010105894180014,-0.0176607370376586,0.0,0.0,0.0,-0.0083341067656874,60.0,0.707109808921814,-0.0,-6.963288257111344e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.47037260630168e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.972770931199192e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,7.365854253293946e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.972758562071248e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,0.0004730640212073,287.7084655761719,294.1499938964844,288.1499938964844,287.05389404296875,288.8897705078125,288.1498107910156,287.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091279400512,6.931327067860593e-09,0.0010091209551319,-0.0172109454870224,0.0,0.0,0.0,-0.008248976431787,60.0,0.7056798934936523,-0.0,-6.94306478976614e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.457152191316708e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,9.958849113900214e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,7.355571869993582e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,9.95883674477227e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0004724036261904,287.70526123046875,294.1499938964844,288.1499938964844,287.048828125,288.88311767578125,288.1498413085937,287.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766550875170196e-09,0.0010077119804918,-0.016779338940978,0.0,0.0,0.0,-0.0081672891974449,60.0,0.7042945027351379,-0.0,-6.923687578819226e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,9.44467683439143e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.945711644832043e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,7.345868652919307e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.9456992757041e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,0.0004717804840765,287.7020874023437,294.1499938964844,288.1499938964844,287.04376220703125,288.8765869140625,288.1498413085937,287.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063889203593,6.6110628083038145e-09,0.0010063822846859,-0.0163720548152923,0.0,0.0,0.0,-0.0080902073532342,60.0,0.7029722929000854,-0.0,-6.905427341052929e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.43276972975582e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,9.933172987075524e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,7.336607814067975e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.93316134554334e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,0.0004711857181973,287.6989440917969,294.1499938964844,288.1499938964844,287.0387268066406,288.8700866699219,288.1498718261719,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.46265529979928e-09,0.0010051132412627,-0.0159833077341318,0.0,0.0,0.0,-0.0080166347324848,60.0,0.7016962766647339,-0.0,-6.888021175655012e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.421558206668124e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.921366290654988e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.327886851271614e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,9.921353921527044e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,0.000470625644084,287.69580078125,294.1499938964844,288.1499938964844,287.0336608886719,288.8636779785156,288.1498718261719,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039245244115,6.322907086797613e-09,0.0010039182379841,-0.0156172374263405,0.0,0.0,0.0,-0.0079473555088043,60.0,0.7004833221435547,-0.0,-6.8716502710231e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.410791244590656e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.910028165904804e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,7.319512951653451e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.910016524372622e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.000470087834401,287.6926574707031,294.1499938964844,288.1499938964844,287.0285949707031,288.8573303222656,288.14990234375,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188706880294603e-09,0.0010027706157416,-0.0152656938880682,0.0,0.0,0.0,-0.0078808264806866,60.0,0.6993197798728943,-0.0,-6.855947987105537e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.40028839977458e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,9.898967982735483e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,7.311344234040007e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.898956341203302e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,0.0004695632087532,287.6895446777344,294.1499938964844,288.1499938964844,287.0235290527344,288.8510437011719,288.14990234375,287.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016572196036,6.057796486658162e-09,0.0010016511660069,-0.0149227632209658,0.0,0.0,0.0,-0.0078159281983971,60.0,0.6981911063194275,-0.0,-6.840647870376415e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,9.389880142407492e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.88800748018548e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,7.303248276002705e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,9.887995838653296e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,0.0004690432688221,287.6864624023437,294.1499938964844,288.1499938964844,287.0184631347656,288.8448181152344,288.1499328613281,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928060264892565e-09,0.0010005418444052,-0.014582903124392,0.0,0.0,0.0,-0.007751612458378,60.0,0.6970860958099365,-0.0,-6.825501941420954e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,9.37939912546426e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.876970580080524e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,7.295097020687535e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.87695893854834e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,0.0004685197782237,287.6833801269531,294.1499938964844,288.1499938964844,287.0133972167969,288.8386535644531,288.1499328613281,287.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994306601583,5.7974300915475405e-09,0.0009994248393923,-0.0142406960949301,0.0,0.0,0.0,-0.0076868534088134,60.0,0.6960002183914185,-0.0,-6.810268615708992e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,9.368796600028872e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,9.86580562312156e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,7.28685045032762e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,9.865793981589376e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,0.000467990146717,287.6803283691406,294.1499938964844,288.1499938964844,287.0083312988281,288.8325500488281,288.1499328613281,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.6652762481235194e-09,0.0009982947958633,-0.0138944927603006,0.0,0.0,0.0,-0.0076213390566408,60.0,0.6949183344841003,-0.0,-6.79487470733875e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.357954695587978e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,9.854388190433384e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,7.278417615452781e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.8543765489012e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,0.000467448553536,287.67730712890625,294.1499938964844,288.1499938964844,287.0032653808594,288.8265075683594,288.1499328613281,287.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997144728899,5.530139457476935e-09,0.0009971392573788,-0.0135404709726572,0.0,0.0,0.0,-0.007554346229881,60.0,0.6938336491584778,-0.0,-6.779151107139114e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.346913429908454e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.84276193776168e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,7.26982980268076e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.842750296229497e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,0.0004668970650527,287.6742858886719,294.1499938964844,288.1499938964844,286.9981994628906,288.8205261230469,288.14996337890625,287.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959678864106,5.392529089931486e-09,0.0009959625313058,-0.013179961591959,0.0,0.0,0.0,-0.0074861268512904,60.0,0.6927423477172852,-0.0,-6.763158211242627e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.335616778116672e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.83086574706249e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,7.261043356265873e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.830854105530308e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,0.000466332770884,287.6712646484375,294.1499938964844,288.1499938964844,286.9931335449219,288.8146057128906,288.14996337890625,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947638027369,5.251729273680894e-09,0.0009947585640475,-0.012811092659831,0.0,0.0,0.0,-0.0074163260869681,60.0,0.6916394829750061,-0.0,-6.746815017777409e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.3241389549803e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.818778198678046e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,7.25211575627327e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.818767284741624e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,0.0004657593963202,287.66827392578125,294.1499938964844,288.1499938964844,286.9880676269531,288.8087463378906,288.14996337890625,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935402777045,5.108669487441375e-09,0.0009935351554304,-0.0124362977221608,0.0,0.0,0.0,-0.0073454049415886,60.0,0.6905274391174316,-0.0,-6.730229529239298e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.312485781265424e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.806506568565963e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,7.243052095873281e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,9.806495654629543e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,0.000465177319711,287.6653137207031,294.1499938964844,288.1499938964844,286.9830017089844,288.8029479980469,288.14996337890625,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992298242636,4.963430999538332e-09,0.0009922932367771,-0.0120557891204953,0.0,0.0,0.0,-0.0072734039276838,60.0,0.6894045472145081,-0.0,-6.71341169322659e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.300735109718516e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.794133075047284e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,7.233913493109867e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.794122161110864e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,0.0004645903827622,287.6623840332031,294.1499938964844,288.1499938964844,286.9779357910156,288.79718017578125,288.14996337890625,287.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816985921252126e-09,0.0009910409571602,-0.0116721149533987,0.0,0.0,0.0,-0.0072008050046861,60.0,0.6882753372192383,-0.0,-6.696475907119749e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.288942237617448e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.0,0.0,9.781714470591396e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,7.224740693345666e-05,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.781703556654976e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,0.0004640012921299,287.659423828125,294.1499938964844,288.1499938964844,286.9728698730469,288.79150390625,288.14996337890625,287.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897887939587,4.670004827289631e-09,0.0009897841373458,-0.0112870307639241,0.0,0.0,0.0,-0.007127939723432,60.0,0.687143087387085,-0.0,-6.679499620076967e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
