time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433080,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.277168283006176e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,9.769316238816828e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,7.215583173092455e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.769305324880406e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,0.0004634131619241,287.6565246582031,294.1499938964844,288.1499938964844,286.9678039550781,288.7858581542969,288.14996337890625,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885338367894,4.5232653178572946e-09,0.0009885292965918,-0.0109025752171874,0.0,0.0,0.0,-0.0070551945827901,60.0,0.6860113739967346,-0.0,-6.662572360482957e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,9.265512198908256e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,9.7570416983217e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,7.206517329905182e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.75703078438528e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,0.0004628309397958,287.65362548828125,294.1499938964844,288.1499938964844,286.96270751953125,288.7803039550781,288.14996337890625,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872914524748,4.3779935232635125e-09,0.0009872870286926,-0.0105219595134258,0.0,0.0,0.0,-0.0069831768050789,60.0,0.6848859190940857,-0.0,-6.645836236884861e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.253997995983808e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,9.744916314957663e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,7.197562081273645e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.744905401021242e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,0.0004622557607945,287.6507263183594,294.1499938964844,288.1499938964844,286.9576416015625,288.7747802734375,288.14996337890625,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860640857368,4.234485206922045e-09,0.0009860598947852,-0.0101459603756666,0.0,0.0,0.0,-0.0069120335392653,60.0,0.6837694048881531,-0.0,-6.629323223705796e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.242751548299566e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.733073238749056e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.188814925029874e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.733063052408396e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.000461693998659,287.6478881835937,294.1499938964844,288.1499938964844,286.9525756835937,288.7693176269531,288.14996337890625,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984865357168,4.094322214598378e-09,0.0009848612826317,-0.0097787221893668,0.0,0.0,0.0,-0.0068425484932959,60.0,0.6826704144477844,-0.0,-6.613215219886115e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,9.23176557989791e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.721504466142504e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,7.180270040407777e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.721493552206084e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,0.0004611452168319,287.64501953125,294.1499938964844,288.1499938964844,286.947509765625,288.763916015625,288.1499938964844,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836943354457,3.957397520792938e-09,0.0009836903773248,-0.0094199646264314,0.0,0.0,0.0,-0.0067746685817837,60.0,0.6815885305404663,-0.0,-6.597498014571104e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.221186337526888e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.710364247439428e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,7.172041659941897e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.710353333503008e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0004606167785823,287.6422119140625,294.1499938964844,288.1499938964844,286.9424133300781,288.758544921875,288.1499938964844,287.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825667366385,3.825547434388454e-09,0.0009825628949329,-0.0090744998306036,0.0,0.0,0.0,-0.0067093046382069,60.0,0.6805352568626404,-0.0,-6.582381217867805e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,9.210966527462006e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,9.699601650936528e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,7.164092676248401e-05,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.699590737000108e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,0.0004601062391884,287.6393737792969,294.1499938964844,288.1499938964844,286.9373474121094,288.75323486328125,288.1499938964844,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814773220568,3.6981666617919005e-09,0.0009814735967665,-0.0087407417595386,0.0,0.0,0.0,-0.0066461563110351,60.0,0.6795065402984619,-0.0,-6.56779377550265e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.201232751365752e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,9.689352009445427e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,7.156522042350844e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.689341095509008e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,0.0004596200597006,287.6365966796875,294.1499938964844,288.1499938964844,286.9322814941406,288.7479858398437,288.1499938964844,287.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804398287087,3.576853258024925e-09,0.0009804362198337,-0.0084228785708546,0.0,0.0,0.0,-0.006586015690118,60.0,0.678512454032898,-0.0,-6.553915454787784e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,9.191990830004217e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,9.679618960944936e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,7.14933339622803e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,9.679608774604276e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,0.0004591583856381,287.6338195800781,294.1499938964844,288.1499938964844,286.9271850585937,288.7427978515625,288.1499938964844,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794546058401,3.461659181525078e-09,0.0009794511133804,-0.0081210462376475,0.0,0.0,0.0,-0.0065289088524878,60.0,0.6775535345077515,-0.0,-6.540751229522358e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,9.183291695080698e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.67045853030868e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,7.142567483242601e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.67044834396802e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,0.0004587238363455,287.63104248046875,294.1499938964844,288.1499938964844,286.922119140625,288.7376403808594,288.1499938964844,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785272413864,3.353232802538741e-09,0.0009785239817574,-0.007836946286261,0.0,0.0,0.0,-0.0064751571044325,60.0,0.6766328811645508,-0.0,-6.528372153979944e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.175159357255323e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.661895455792546e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,7.136242493288592e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.661885269451886e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,0.0004583176632877,287.6282958984375,294.1499938964844,288.1499938964844,286.9170227050781,288.7325134277344,288.1499938964844,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776604129001,3.251876767862427e-09,0.0009776571532711,-0.0075713694095611,0.0,0.0,0.0,-0.0064249099232256,60.0,0.6757503747940063,-0.0,-6.516810913126393e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,9.167622192762792e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,9.653958113631234e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,7.130380254238844e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.653947927290574e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,0.0004579411470331,287.62554931640625,294.1499938964844,288.1499938964844,286.9119567871094,288.7274780273437,288.1499938964844,287.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768569143489,3.157926586894177e-09,0.0009768537711352,-0.007325196173042,0.0,0.0,0.0,-0.0063783344812691,60.0,0.6749164462089539,-0.0,-6.506103744641224e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.160699119092897e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.646667604101822e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,7.124996045604348e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.646657417761162e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,0.0004575953353196,287.6228332519531,294.1499938964844,288.1499938964844,286.9068603515625,288.7224426269531,288.1499938964844,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188412085,3.071632059814533e-09,0.0009761157562024,-0.007099081762135,0.0,0.0,0.0,-0.0063355541788041,60.0,0.6741262674331665,-0.0,-6.496276938605662e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.154410508926958e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,9.640045027481392e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,7.120104419300333e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,9.640034841140732e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0004572811885736,287.6201171875,294.1499938964844,288.1499938964844,286.9017944335937,288.71746826171875,288.1499938964844,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754483471624,2.993236769555096e-09,0.0009754453785717,-0.0068936645984649,0.0,0.0,0.0,-0.0062966900877654,60.0,0.673387885093689,-0.0,-6.487356074558194e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,9.148770186584444e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,9.634105663280934e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,7.11571701685898e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.634095476940274e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,0.0004569994634948,287.617431640625,294.1499938964844,288.1499938964844,286.8966979980469,288.7125549316406,288.1499938964844,287.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748469456098,2.9229236808703263e-09,0.0009748440352268,-0.0067094238474965,0.0,0.0,0.0,-0.0062618325464427,60.0,0.6726943254470825,-0.0,-6.479359626609948e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,9.143795614363626e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.628866973798722e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,7.111848390195519e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,9.628857515053824e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,0.0004567510040942,287.61474609375,294.1499938964844,288.1499938964844,286.8916015625,288.70770263671875,288.1499938964844,287.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743165574036,2.860909287250024e-09,0.0009743137052282,-0.0065469285473227,0.0,0.0,0.0,-0.0062310891225934,60.0,0.6720553040504456,-0.0,-6.472311753213944e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,9.139490430243312e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,9.624333324609324e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,7.10849926690571e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,9.624323138268664e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0004565359267871,287.6120910644531,294.1499938964844,288.1499938964844,286.88653564453125,288.7028503417969,288.1499938964844,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738574153743,2.8072244528942747e-09,0.0009738545631989,-0.0064062578603625,0.0,0.0,0.0,-0.0062044747173786,60.0,0.6714609861373901,-0.0,-6.466213164912915e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,9.135875006904826e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,9.620525815989822e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,7.10568783688359e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,9.620516357244924e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,0.0004563553375191,287.60943603515625,294.1499938964844,288.1499938964844,286.8814392089844,288.69805908203125,288.1499938964844,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734717896208,2.7621425147117407e-09,0.0009734690538607,-0.0062881293706595,0.0,0.0,0.0,-0.0061821257695555,60.0,0.6709221601486206,-0.0,-6.461093704501765e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,9.1329580754973e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.617453906685114e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,7.103418465703726e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,9.617444447940215e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0004562096146401,287.6068115234375,294.1499938964844,288.1499938964844,286.8763427734375,288.6933288574219,288.1499938964844,287.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731606114655,2.7257591739271447e-09,0.0009731578757055,-0.0061927931383252,0.0,0.0,0.0,-0.0061640883795917,60.0,0.6704346537590027,-0.0,-6.456964030121527e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,9.13075200514868e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,9.615131421014668e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,7.101702794898301e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,9.615121962269768e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0004560994275379,287.60418701171875,294.1499938964844,288.1499938964844,286.87127685546875,288.6886291503906,288.1499938964844,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729251614771,2.698239187637341e-09,0.0009729224839247,-0.0061206817626953,0.0,0.0,0.0,-0.0061504454351961,60.0,0.6700006723403931,-0.0,-6.45384119479786e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.129271347774191e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,9.613571455702186e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,7.100551010807976e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,9.613561996957289e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.0004560254747048,287.6015930175781,294.1499938964844,288.1499938964844,286.8661804199219,288.6839599609375,288.1499938964844,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670112624,2.679749755429839e-09,0.00097276433371,-0.0060722338967025,0.0,0.0,0.0,-0.0061412788927555,60.0,0.6696183085441589,-0.0,-6.451743672641896e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.128530655289067e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,9.612792200641708e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,7.099975482560694e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,9.612782741896808e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,0.0004559884837362,287.5989990234375,294.1499938964844,288.1499938964844,286.861083984375,288.6793518066406,288.1499938964844,287.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726877906359,2.670490939493675e-09,0.0009726851130835,-0.0060479729436337,0.0,0.0,0.0,-0.0061366888694465,60.0,0.6692950129508972,-0.0,-6.450693490478443e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.12854738999158e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.61280966293998e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.0999885792844e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.612800204195082e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,0.0004559893277473,287.5964050292969,294.1499938964844,288.1499938964844,286.8559875488281,288.6747741699219,288.1499938964844,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726891876198,2.6706603595272327e-09,0.0009726865100674,-0.0060484167188405,0.0,0.0,0.0,-0.0061367726884782,60.0,0.6690232753753662,-0.0,-6.45071267513231e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,9.129091631621122e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.613383008399978e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,7.100411312421784e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.61337354965508e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,0.000456016510725,287.5938415527344,294.1499938964844,288.1495666503906,286.8507080078125,288.67022705078125,288.1499938964844,287.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727468714118,2.6774051864464354e-09,0.0009727441938593,-0.006066090427339,0.0,0.0,0.0,-0.0061401161365211,60.0,0.6687349081039429,-0.0,-6.451477929658722e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,9.129903628490864e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.614237933419643e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,7.101042865542695e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.614228474674746e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,0.0004560570814646,287.5912780761719,294.1499938964844,288.1483459472656,286.8450622558594,288.66571044921875,288.1499328613281,287.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330187499,2.687485345376217e-09,0.0009728303411975,-0.0060925036668777,0.0,0.0,0.0,-0.0061451131477952,60.0,0.668189287185669,-0.0,-6.45262119292056e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,9.130979015026242e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,9.615370072424412e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,7.101878873072565e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.615360613679512e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,0.0004561107780318,287.5887451171875,294.1499938964844,288.14630126953125,286.8390808105469,288.6612243652344,288.1498107910156,287.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729472803883,2.700842216540877e-09,0.0009729445446282,-0.0061275027692317,0.0,0.0,0.0,-0.0061517348513007,60.0,0.6672114729881287,-0.0,-6.454136780575936e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,9.132309060078114e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.616770694265142e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,7.102913514245301e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.616761235520244e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.0004561772220768,287.5862121582031,294.1499938964844,288.1434936523437,286.832763671875,288.6567687988281,288.14959716796875,287.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.7173783223588543e-09,0.0009730859310366,-0.006170833017677,0.0,0.0,0.0,-0.0061599323526024,60.0,0.6657888889312744,-0.0,-6.45601332394108e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.133889398071916e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.618433978175744e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,7.104142423486337e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.618425247026607e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,0.000456256151665,287.58367919921875,294.1499938964844,288.1399230957031,286.8260803222656,288.6522827148437,288.14923095703125,287.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732567123137,2.7370283817163e-09,0.0009732539765536,-0.0062223225831985,0.0,0.0,0.0,-0.0061696739867329,60.0,0.6638572812080383,-0.0,-6.458243007045894e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.135713480645792e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,9.620354830985887e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,7.105561235221103e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,9.620346099836752e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,0.0004563472757581,287.5811767578125,294.1499938964844,288.1356506347656,286.8191223144531,288.6478271484375,288.148681640625,287.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734507766552,2.759719341938193e-09,0.0009734479826875,-0.0062817800790071,0.0,0.0,0.0,-0.0061809225007891,60.0,0.6614506244659424,-0.0,-6.460818724463024e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,9.137776214629412e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.622527431929484e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,7.10716558387503e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,9.622517973184586e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,0.0004564503324218,287.57867431640625,294.1499938964844,288.13067626953125,286.81182861328125,288.64337158203125,288.14794921875,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736702195368,2.785385699866083e-09,0.0009736674837768,-0.0063490336760878,0.0,0.0,0.0,-0.0061936462298035,60.0,0.6585814356803894,-0.0,-6.463732660222378e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.140072506852448e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,9.624945232644676e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,7.108951831469312e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,9.62493650149554e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,0.0004565650597214,287.5762023925781,294.1499938964844,288.12506103515625,286.8042297363281,288.638916015625,288.14697265625,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961952341515e-09,0.0009739117813296,-0.0064239120110869,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6552894115447998,-0.0,-6.46697841943933e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.142597991740332e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,9.62760459515266e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,7.110916340025142e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.627595864003524e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,0.0004566911957226,287.57373046875,294.1499938964844,288.1187744140625,286.79638671875,288.6344299316406,288.145751953125,287.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741833782754,2.8453908118564182e-09,0.0009741805261,-0.0065062651410698,0.0,0.0,0.0,-0.0062233936041593,60.0,0.6515249013900757,-0.0,-6.470548186143787e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.14534684852697e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,9.630498971091583e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,7.113054016372189e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.630490239942446e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,0.0004568285075947,287.5712890625,294.1499938964844,288.11187744140625,286.7882385253906,288.62994384765625,288.1442565917969,287.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879601890271033e-09,0.0009744730778038,-0.0065959086641669,0.0,0.0,0.0,-0.0062403534539043,60.0,0.6473789811134338,-0.0,-6.474435565451131e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.148315439233556e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.633625450078398e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,7.11536267772317e-05,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,9.63361671892926e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,0.0004569768207147,287.56884765625,294.1499938964844,288.1043701171875,286.77984619140625,288.6253967285156,288.1424255371094,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747919975779,2.9165574400025207e-09,0.0009747890871949,-0.0066927429288625,0.0,0.0,0.0,-0.0062586739659309,60.0,0.6427938938140869,-0.0,-6.478636294104946e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.151495032710956e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,9.636973118176684e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,7.11783577571623e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.636964387027548e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.0004571356112137,287.56640625,294.1499938964844,288.0963134765625,286.7712097167969,288.620849609375,288.14031982421875,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304169185,2.956132005849099e-09,0.0009751275065355,-0.0067964405752718,0.0,0.0,0.0,-0.0062782927416265,60.0,0.6378642916679382,-0.0,-6.483135450707779e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.15488853934221e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.640547068556772e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.120475493138656e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,9.640538337407634e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,0.0004573051701299,287.5639953613281,294.1499938964844,288.0877380371094,286.7622985839844,288.6162414550781,288.1377868652344,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754917700774,2.9983819871404194e-09,0.0009754887432791,-0.0069071473553776,0.0,0.0,0.0,-0.0062992377206683,60.0,0.6325216889381409,-0.0,-6.487940851229723e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.158472676062956e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.644321107771248e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,7.12326291250065e-05,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,9.64431237662211e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.0004574841877911,287.56158447265625,294.1499938964844,288.07861328125,286.7532043457031,288.61163330078125,288.1348876953125,287.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.0429978536972158e-09,0.0009758702944964,-0.0070240530185401,0.0,0.0,0.0,-0.0063213557004928,60.0,0.6268748044967651,-0.0,-6.493017679076729e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,9.16226563276723e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,9.648315608501434e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,7.12621258571744e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,9.648306877352296e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0004576736537273,287.5591735839844,294.1499938964844,288.06903076171875,286.7438659667969,288.60693359375,288.1315612792969,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762771660462,3.090222078228066e-09,0.0009762740810401,-0.0071477931924164,0.0,0.0,0.0,-0.0063447668217122,60.0,0.6208419799804688,-0.0,-6.498392934872754e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,9.166235395241527e-05,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.652495646150784e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,7.129300502128899e-05,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,9.652486915001646e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0004578719672281,287.5567932128906,294.1499938964844,288.0589904785156,286.7343139648437,288.6022033691406,288.1277770996094,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766998700797,3.1396487631951686e-09,0.000976696726866,-0.0072773047722876,0.0,0.0,0.0,-0.0063692699186503,60.0,0.6145025491714478,-0.0,-6.504021854425447e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
