time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435420,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,9.170387056656182e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.656867769081146e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,7.132529572118074e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.65685976552777e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.0004580793611239,287.5544128417969,294.1499938964844,288.0484924316406,286.7245788574219,288.597412109375,288.1235656738281,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977142015472,3.191346520381444e-09,0.000977138755843,-0.0074127656407654,0.0,0.0,0.0,-0.0063948985189199,60.0,0.6078668236732483,-0.0,-6.509911543162161e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,9.17470024432987e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.66141014941968e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,7.135884516173974e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.661401418270545e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0004582948167808,287.55206298828125,294.1499938964844,288.0375671386719,286.71466064453125,288.59259033203125,288.11895751953125,287.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.245050450573217e-09,0.0009775980142876,-0.0075534833595156,0.0,0.0,0.0,-0.0064215222373604,60.0,0.6009858250617981,-0.0,-6.516032868830737e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,9.17919387575239e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,9.666141704656184e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,7.139379158616066e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.666132973507048e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0004585192655213,287.5497131347656,294.1499938964844,288.0263061523437,286.70458984375,288.58770751953125,288.11376953125,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780797408893,3.301000139899201e-09,0.0009780764812603,-0.007700084708631,0.0,0.0,0.0,-0.0064492588862776,60.0,0.5937755107879639,-0.0,-6.522412832055124e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,9.183819202007726e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,9.671012230683118e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,7.142976392060518e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.671004227129744e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0004587503208313,287.54736328125,294.1499938964844,288.0146484375,286.6943054199219,288.582763671875,288.1081848144531,287.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.35859651201531e-09,0.000978569034487,-0.0078510008752346,0.0,0.0,0.0,-0.0064778118394315,60.0,0.5863539576530457,-0.0,-6.52898464181817e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,9.188600233756006e-05,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,9.676047193352132e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,7.146695133997127e-05,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,9.676038462202996e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,0.000458989146864,287.5450439453125,294.1499938964844,288.0026550292969,286.68389892578125,288.5777282714844,288.1019897460937,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790814947336,3.418132887844649e-09,0.0009790781186893,-0.0080069992691278,0.0,0.0,0.0,-0.0065073263831436,60.0,0.5786495804786682,-0.0,-6.535780272542979e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,9.193505684379488e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,9.681212395662442e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,7.150509918574244e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.681203664513303e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,0.0004592341720126,287.542724609375,294.1499938964844,287.9903869628906,286.6733703613281,288.5726318359375,288.0953674316406,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796038502827,3.479210475276772e-09,0.000979600357823,-0.0081670358777046,0.0,0.0,0.0,-0.0065376055426895,60.0,0.5707480907440186,-0.0,-6.542756381122673e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,9.198522457154468e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.6864954684861e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,7.154412742238492e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.686487464932723e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,0.0004594847850967,287.5404052734375,294.1499938964844,287.9778137207031,286.6626892089844,288.5674743652344,288.088134765625,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801381966099,3.541688053942948e-09,0.0009801345877349,-0.0083307391032576,0.0,0.0,0.0,-0.0065685780718922,60.0,0.5626233220100403,-0.0,-6.549895203988855e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,9.203654917655511e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.691900049801916e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,7.158404332585633e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,9.69189204624854e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.0004597411607392,287.5381164550781,294.1499938964844,287.9649963378906,286.6518859863281,288.562255859375,288.0804138183594,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806847665458,3.605601373024569e-09,0.0009806811576709,-0.0084982048720121,0.0,0.0,0.0,-0.0066002625972032,60.0,0.5543140172958374,-0.0,-6.557203136026146e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,9.20887105166912e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.697392670204864e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,7.162461406551301e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.697384666651487e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,0.0004600017273332,287.5358581542969,294.1499938964844,287.9519348144531,286.6409912109375,288.55694580078125,288.0721130371094,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705578576601275e-09,0.0009812365751713,-0.0086684031412005,0.0,0.0,0.0,-0.0066324644722044,60.0,0.5458270907402039,-0.0,-6.564633991956725e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.214176679961383e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.702979878056794e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,7.166587602114305e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.70297187450342e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,0.0004602667468134,287.5335693359375,294.1499938964844,287.93865966796875,286.6299743652344,288.5515441894531,288.06329345703125,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818052640184,3.736625231454127e-09,0.0009818015387281,-0.008841510862112,0.0,0.0,0.0,-0.0066652172245085,60.0,0.5371758937835693,-0.0,-6.57219629829342e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,9.21955070225522e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.708638390293344e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,7.170766912167892e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,9.708630386739968e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,0.0004605351714417,287.53131103515625,294.1499938964844,287.9252319335937,286.618896484375,288.54608154296875,288.0539245605469,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823776781558,3.803546810843272e-09,0.0009823738364502,-0.0090168556198477,0.0,0.0,0.0,-0.0066983932629227,60.0,0.5283803939819336,-0.0,-6.579860922784064e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,9.224972018273549e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.714347834233196e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,7.174984057201073e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.71433983067982e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.0004608060116879,287.5290832519531,294.1499938964844,287.91162109375,286.60772705078125,288.5405578613281,288.0441589355469,287.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871065690219666e-09,0.0009829511400312,-0.0091937640681862,0.0,0.0,0.0,-0.0067318649962544,60.0,0.5194849967956543,-0.0,-6.587598733176493e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,9.230452997144312e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,9.720119123812764e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,7.179247040767223e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,9.720111120259388e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.000461079791421,287.5268249511719,294.1499938964844,287.8979187011719,286.5965270996094,288.534912109375,288.03375244140625,287.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835388045758,3.939317316792312e-09,0.0009835348464548,-0.0093725929036736,0.0,0.0,0.0,-0.0067657004110515,60.0,0.5104461908340454,-0.0,-6.595424650868156e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,9.235952165909111e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.725910786073656e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,7.183524576248601e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.72590278252028e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,0.0004613545024767,287.5246276855469,294.1499938964844,287.88409423828125,286.5852355957031,288.5292358398437,288.0231018066406,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007807863359858e-09,0.0009841205319389,-0.0095520466566085,0.0,0.0,0.0,-0.0067996545694768,60.0,0.501354455947876,-0.0,-6.603282542982924e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.241492080036552e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,9.731743921292946e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,7.187832670751959e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,9.73173591773957e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,0.0004616312216967,287.5223999023437,294.1499938964844,287.8702087402344,286.57391357421875,288.5234375,288.0117492675781,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847144829109,4.0767931253071765e-09,0.0009847104083746,-0.0097327949479222,0.0,0.0,0.0,-0.006833853200078,60.0,0.4921439886093139,-0.0,-6.611202252315708e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,9.247033449355512e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,9.73757923929952e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,7.192142948042601e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,9.737571235746144e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0004619080282282,287.52020263671875,294.1499938964844,287.8562316894531,286.56256103515625,288.5176086425781,288.000244140625,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853047085925,4.145804144428666e-09,0.000985300517641,-0.0099136102944612,0.0,0.0,0.0,-0.0068680648691952,60.0,0.4829161465167999,-0.0,-6.619129777618582e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.252589370589705e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.743429836817086e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,7.196464139269665e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.74342183326371e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,0.0004621855623554,287.5180053710937,294.1499938964844,287.84228515625,286.5512084960937,288.5116577148437,287.988037109375,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858963312581,4.214994575590936e-09,0.0009858921403065,-0.0100948950275778,0.0,0.0,0.0,-0.0069023659452795,60.0,0.4736098945140838,-0.0,-6.627082171917209e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.258141653845088e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.749276796355844e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,7.200782420113683e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,9.749268792802468e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,0.0004624629218596,287.5158386230469,294.1499938964844,287.82830810546875,286.5398254394531,288.50567626953125,287.9757995605469,287.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864877210929,4.284141041921431e-09,0.000986483413726,-0.0102760624140501,0.0,0.0,0.0,-0.0069366446696221,60.0,0.4643037319183349,-0.0,-6.635034566215836e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.26367792999372e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,9.755107021192087e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,7.205088331829756e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.755099017638712e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0004627394664566,287.513671875,294.1499938964844,287.8143615722656,286.5284729003906,288.49957275390625,287.962890625,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077364698,4.3530903326427506e-09,0.0009870730573311,-0.0104567129164934,0.0,0.0,0.0,-0.0069708260707557,60.0,0.4549756050109863,-0.0,-6.642969196946069e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.269196743844076e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.760917600942776e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,7.209380419226363e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.76091032498516e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,0.0004630151379387,287.51153564453125,294.1499938964844,287.80047607421875,286.5171203613281,288.4933776855469,287.9497375488281,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876651456579,4.4218140260454675e-09,0.0009876607218757,-0.0106367729604244,0.0,0.0,0.0,-0.007004895247519,60.0,0.4456641972064972,-0.0,-6.65088251139423e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.274690091842784e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,9.766702714841811e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,7.213653589133173e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.7666954388842e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0004632895579561,287.5093688964844,294.1499938964844,287.7866516113281,286.5057983398437,288.48712158203125,287.9363098144531,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882501326501,4.490230409714968e-09,0.0009882457088679,-0.0108160255476832,0.0,0.0,0.0,-0.0070388121530413,60.0,0.436383843421936,-0.0,-6.658765272504752e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,9.280181984649972e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,9.772485645953566e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,7.217924576252699e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.772478369995952e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,0.0004635638615582,287.5072326660156,294.1499938964844,287.77294921875,286.4945068359375,288.4808654785156,287.9228820800781,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888351196423,4.5586205921210884e-09,0.0009888305794447,-0.0109952073544263,0.0,0.0,0.0,-0.0070727164857089,60.0,0.4271035492420196,-0.0,-6.66664874415801e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,9.28558802115731e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.778179082786664e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,7.222129352157936e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,9.77817180682905e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,0.0004638339451048,287.505126953125,294.1499938964844,287.7593688964844,286.4832763671875,288.4744567871094,287.9090270996094,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989410909824,4.625950289494085e-09,0.0009894063696265,-0.0111716100946068,0.0,0.0,0.0,-0.0071060946211218,60.0,0.417944848537445,-0.0,-6.674415686802605e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,9.290994057664648e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.783871792024e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,7.226334128063172e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.783864516066389e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0004641039704438,287.5030212402344,294.1499938964844,287.7459716796875,286.4720764160156,288.4680480957031,287.89520263671875,287.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899867000058,4.693273769618145e-09,0.0009899820433929,-0.0113479970023036,0.0,0.0,0.0,-0.007139469962567,60.0,0.4087862074375152,-0.0,-6.68218547161814e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,9.296287316828966e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.789445903152227e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,7.230450864881277e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.789437899598852e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,0.0004643683787435,287.5009155273437,294.1499938964844,287.73272705078125,286.4609680175781,288.4615478515625,287.881103515625,287.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905504994094,4.759192151482239e-09,0.0009905457263812,-0.0115206995978951,0.0,0.0,0.0,-0.0071721486747264,60.0,0.3998197913169861,-0.0,-6.689798226489074e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.301579848397525e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,9.79501855908893e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,7.234567601699382e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.795011283131316e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0004646327288355,287.4988098144531,294.1499938964844,287.7196960449219,286.449951171875,288.4550170898437,287.8669738769531,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911141823977,4.8250998752052965e-09,0.0009911092929542,-0.0116933733224868,0.0,0.0,0.0,-0.0072048217989504,60.0,0.3908535242080688,-0.0,-6.697413823530951e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.306723950430752e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.80043550953269e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,7.23856792319566e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.800428233575076e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,0.0004648897156585,287.4967346191406,294.1499938964844,287.7068786621094,286.43902587890625,288.4483642578125,287.8527526855469,287.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916619164869,4.889162852350637e-09,0.0009916570270434,-0.0118612153455615,0.0,0.0,0.0,-0.0072365803644061,60.0,0.3821402788162231,-0.0,-6.704820521008514e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.311865869676694e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,9.805851004784928e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,7.242568244691938e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,9.805843728827313e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0004651465860661,287.4946594238281,294.1499938964844,287.6943664550781,286.42822265625,288.4417419433594,287.8385314941406,287.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922096505761,4.953204069124695e-09,0.0009922047611325,-0.0120289977639913,0.0,0.0,0.0,-0.0072683291509747,60.0,0.3734272420406341,-0.0,-6.712228639571549e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.316806972492486e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.81105404207483e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,7.246410677907988e-05,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.811046766117217e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,0.0004653933865483,287.4926147460937,294.1499938964844,287.6820983886719,286.4175109863281,288.4349975585937,287.8243408203125,287.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927358478307,5.01473484959547e-09,0.0009927308419719,-0.0121902013197541,0.0,0.0,0.0,-0.0072988318279385,60.0,0.3650436103343963,-0.0,-6.719350409412074e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.321729885414244e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.816237434279174e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,7.250240014400333e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.81623088591732e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,0.0004656393139157,287.4905700683594,294.1499938964844,287.670166015625,286.4069519042969,288.4282531738281,287.8101806640625,287.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932601824402,5.076040032747642e-09,0.0009932550601661,-0.0123508144170045,0.0,0.0,0.0,-0.0073292236775159,60.0,0.3567028939723968,-0.0,-6.726449441885053e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,9.326446161139756e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.821204002946617e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,7.253907824633643e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.821196726989e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0004658748803194,287.488525390625,294.1499938964844,287.6585388183594,286.39654541015625,288.42144775390625,287.7961120605469,287.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937622817233,5.134771274839521e-09,0.0009937571594491,-0.0125046819448471,0.0,0.0,0.0,-0.0073583386838436,60.0,0.3486497104167938,-0.0,-6.73325359912269e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.331118053523824e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.826123277889565e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,7.257541437866166e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.82611600193195e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,0.0004661082639358,287.48651123046875,294.1499938964844,287.6473083496094,286.3862609863281,288.41461181640625,287.7820739746094,287.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942600736394,5.192946073151461e-09,0.0009942548349499,-0.0126570910215377,0.0,0.0,0.0,-0.0073871798813343,60.0,0.340651661157608,-0.0,-6.73999736022779e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.335455251857638e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,9.830691124079748e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,7.260914571816102e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.830683848122136e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,0.0004663249128498,287.4844970703125,294.1499938964844,287.6364440917969,286.37615966796875,288.40771484375,287.7684020996094,287.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947218932211,5.246958423299475e-09,0.0009947166545316,-0.0127985952422022,0.0,0.0,0.0,-0.0074139554053545,60.0,0.3331383168697357,-0.0,-6.74626150498625e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,9.339790267404167e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.835256059886888e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,7.264286250574514e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.835248783929272e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,0.0004665414453484,287.48248291015625,294.1499938964844,287.6260070800781,286.3662414550781,288.4008178710937,287.75469970703125,287.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951835963875,5.300939687202799e-09,0.000995178357698,-0.0129400165751576,0.0,0.0,0.0,-0.007440716959536,60.0,0.325625330209732,-0.0,-6.752524939201976e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.34376148506999e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.83943755272776e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,7.267374894581735e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.839430276770143e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0004667398170568,287.4804992675781,294.1499938964844,287.6159973144531,286.35650634765625,288.3938903808594,287.74139404296875,287.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956064168363,5.3503890207196045e-09,0.0009956010617315,-0.0130695644766092,0.0,0.0,0.0,-0.0074652303010225,60.0,0.3185720145702362,-0.0,-6.758265413964183e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.3476555775851e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,9.843538282439113e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,7.27040387573652e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,9.84353173407726e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,0.0004669343470595,287.478515625,294.1499938964844,287.6064758300781,286.3469543457031,288.3869323730469,287.7281799316406,287.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960213210433,5.398879565632342e-09,0.0009960158495232,-0.0131965996697545,0.0,0.0,0.0,-0.0074892700649797,60.0,0.311605155467987,-0.0,-6.76389646514508e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.351104381494224e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,9.847170440480112e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,7.273086521308869e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.8471631645225e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,0.0004671066417358,287.4765319824219,294.1499938964844,287.597412109375,286.3376159667969,288.37994384765625,287.7154846191406,287.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996388378553,5.441822992224843e-09,0.0009963829070329,-0.0133091025054454,0.0,0.0,0.0,-0.0075105582363903,60.0,0.3051870167255401,-0.0,-6.768885185692852e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,9.354507346870378e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.850753849605098e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,7.275732787093148e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.850746573647484e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0004672766372095,287.4745788574219,294.1499938964844,287.5888977050781,286.3285217285156,288.3729553222656,287.702880859375,287.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967508958652,5.484191767379798e-09,0.0009967454243451,-0.0134200993925333,0.0,0.0,0.0,-0.0075315632857382,60.0,0.298816055059433,-0.0,-6.77380924685167e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,9.357312956126408e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.853708615992218e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,7.277915574377403e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.853701340034604e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,0.000467416801257,287.4726257324219,294.1499938964844,287.5809020996094,286.3196716308594,288.365966796875,287.6910095214844,287.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970495011657,5.519123380537394e-09,0.0009970440296456,-0.013511611148715,0.0,0.0,0.0,-0.0075488798320293,60.0,0.2931300103664398,-0.0,-6.77786999858654e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
