time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437760,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.360128751723096e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.856673568719998e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,7.280105637619272e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.856666292762384e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0004675574309658,287.4706726074219,294.1499938964844,287.573486328125,286.31103515625,288.35894775390625,287.67919921875,287.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973497362807,5.554177562316909e-09,0.0009973442647606,-0.0136034442111849,0.0,0.0,0.0,-0.0075662601739168,60.0,0.2874389290809631,-0.0,-6.781946382261594e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,9.362261334899812e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,9.858918929239736e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,7.281763828359544e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.858912380877882e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,0.0004676639509852,287.46875,294.1499938964844,287.566650390625,286.3026733398437,288.3519592285156,287.6681823730469,287.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997576280497,5.580718109854388e-09,0.0009975708089768,-0.0136729748919606,0.0,0.0,0.0,-0.0075794155709445,60.0,0.2824606597423553,-0.0,-6.785033690448472e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.364377183374016e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,9.861146827461198e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,7.283408922376111e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,9.861139551503584e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0004677696269936,287.4668273925781,294.1499938964844,287.5604553222656,286.2945861816406,288.344970703125,287.6571655273437,287.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099780166056,5.607047270927978e-09,0.0009977960726246,-0.0137419495731592,0.0,0.0,0.0,-0.007592468522489,60.0,0.2774966955184936,-0.0,-6.78809755072507e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.36566575546749e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.862503793556245e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,7.284411549335346e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,9.86249724519439e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,0.0004678340046666,287.4649353027344,294.1499938964844,287.5549011230469,286.2867736816406,288.3380126953125,287.6472473144531,287.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979386813938,5.623077115046726e-09,0.0009979330934584,-0.0137839438393712,0.0,0.0,0.0,-0.0076004150323569,60.0,0.2734120786190033,-0.0,-6.78996272540644e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,9.366952872369438e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.863859304459766e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.285412721103057e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.863852756097911e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0004678983241319,287.4630432128906,294.1499938964844,287.54998779296875,286.2792663574219,288.3310546875,287.6373596191406,287.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980757022276,5.639089639686291e-09,0.0009980701142922,-0.013825892470777,0.0,0.0,0.0,-0.007608353625983,60.0,0.2693281471729278,-0.0,-6.79182647900234e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.367831808049232e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.864784078672528e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,7.286095933523029e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,9.864777530310676e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0004679422127082,287.4611511230469,294.1499938964844,287.5456848144531,286.27203369140625,288.3240966796875,287.6281433105469,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981690673157,5.650006684732034e-09,0.0009981633629649,-0.0138544915243983,0.0,0.0,0.0,-0.007613765541464,60.0,0.2657713890075683,-0.0,-6.793096929413879e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.368542669108136e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,9.865533502306788e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.286648906301707e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,9.865526953944936e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,0.0004679777484852,287.4592590332031,294.1499938964844,287.5417785644531,286.2650451660156,288.3172302246094,287.61962890625,287.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982448536902,5.658841395472791e-09,0.0009982391493394,-0.0138776358217,0.0,0.0,0.0,-0.007618146482855,60.0,0.2626572251319885,-0.0,-6.794125084752525e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.369165491079912e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.866189066087828e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,7.287133485078812e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.866181790130212e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,0.0004680088313762,287.4573974609375,294.1499938964844,287.5382995605469,286.25830078125,288.31036376953125,287.6115417480469,287.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983107447624,5.6665703240810225e-09,0.0009983050404116,-0.0138978846371173,0.0,0.0,0.0,-0.0076219770126044,60.0,0.2598009407520294,-0.0,-6.79502534239873e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.369692270411178e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.866743494058028e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,7.28754312149249e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.866736945696176e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,0.0004680351412389,287.45556640625,294.1499938964844,287.5351867675781,286.25177001953125,288.3034973144531,287.6037902832031,287.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983668569475,5.673106873160805e-09,0.0009983611525967,-0.0139150079339742,0.0,0.0,0.0,-0.0076252184808254,60.0,0.2571564614772796,-0.0,-6.79578633366873e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.370040788780898e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.867110202321784e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,7.287814514711499e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.867104381555691e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0004680525744333,287.4537048339844,294.1499938964844,287.5325012207031,286.2455139160156,288.2967224121094,287.5968933105469,287.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984035277739,5.677425196637387e-09,0.0009983978234231,-0.0139263207092881,0.0,0.0,0.0,-0.0076273577287793,60.0,0.2549861669540405,-0.0,-6.796288687382912e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,9.370342741021886e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,9.867428161669524e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,7.288048800546676e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.86742161330767e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0004680676502175,287.4518737792969,294.1499938964844,287.5301513671875,286.23944091796875,288.2899780273437,287.5902404785156,287.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998435425572,5.681159098713806e-09,0.0009984298376366,-0.0139361023902893,0.0,0.0,0.0,-0.0076292091980576,60.0,0.2529354691505432,-0.0,-6.796723539537197e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.37049844651483e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,9.867592598311604e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,7.288170309038833e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.867586777545512e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,0.0004680754500441,287.4500732421875,294.1499938964844,287.5281677246094,286.23358154296875,288.28326416015625,287.58416748046875,287.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984519565477,5.6830797845464084e-09,0.000998446252197,-0.0139411333948373,0.0,0.0,0.0,-0.0076301610097289,60.0,0.251204252243042,-0.0,-6.796947360498963e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.370593033963814e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.867692278930916e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,7.288243796210736e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.867685730569065e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,0.0004680801648646,287.4482421875,294.1499938964844,287.52655029296875,286.2279052734375,288.2765808105469,287.57830810546875,287.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984619682654,5.6842290874214996e-09,0.0009984562639147,-0.0139441443607211,0.0,0.0,0.0,-0.0076307319104671,60.0,0.2495905458927154,-0.0,-6.797080942533287e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.37048826017417e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,9.867581684375182e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,7.288162305485457e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,9.867575136013328e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0004680749261751,287.44647216796875,294.1499938964844,287.5252380371094,286.2224426269531,288.2699890136719,287.5732727050781,287.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984503267332,5.6828963757027395e-09,0.0009984446223825,-0.0139406537637114,0.0,0.0,0.0,-0.0076300706714391,60.0,0.2484208196401596,-0.0,-6.79692604421689e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.370381303597242e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.867468907032162e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,7.288078631972894e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.867462358670308e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,0.0004680695710703,287.4446716308594,294.1499938964844,287.52423095703125,286.2171325683594,288.2633972167969,287.5682373046875,287.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984388016164,5.681534354096129e-09,0.0009984330972656,-0.0139370849356055,0.0,0.0,0.0,-0.0076293954625725,60.0,0.2472514659166336,-0.0,-6.796767593186814e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.370053885504603e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.867124754237012e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,7.287824701052159e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,9.867118205875158e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0004680532729253,287.4429016113281,294.1499938964844,287.5235290527344,286.2120056152344,288.2569274902344,287.5640869140625,287.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984036441892,5.677437187046053e-09,0.0009983980562537,-0.0139263523742556,0.0,0.0,0.0,-0.0076273642480373,60.0,0.2465166747570037,-0.0,-6.796290108468386e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.369725739816204e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,9.866778418654576e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,7.28756858734414e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.866771870292725e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,0.0004680368292611,287.4411315917969,294.1499938964844,287.5231018066406,286.20703125,288.2504577636719,287.5599060058594,287.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673315595089434e-09,0.0009983628988265,-0.0139155546203255,0.0,0.0,0.0,-0.0076253213919699,60.0,0.2457822412252426,-0.0,-6.795810492121745e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,9.369191684527324e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.866215987131e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,7.28715313016437e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,9.866209438769148e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,0.0004680101701524,287.4393920898437,294.1499938964844,287.52294921875,286.20220947265625,288.2440795898437,287.5564880371094,287.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998311326839,5.6666360492840795e-09,0.0009983056224882,-0.0138980560004711,0.0,0.0,0.0,-0.0076220096088945,60.0,0.2454200834035873,-0.0,-6.795032447826088e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,9.368654718855396e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,9.865650645224378e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,7.286735490197316e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.865644096862523e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0004679833364207,287.4376220703125,294.1499938964844,287.5230407714844,286.1975402832031,288.2377014160156,287.5531005859375,287.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982540505006,5.659922752698776e-09,0.0009982483461499,-0.013880468904972,0.0,0.0,0.0,-0.0076186819933354,60.0,0.2450582236051559,-0.0,-6.794251561359489e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.367896564071998e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.86485174507834e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,7.286146137630567e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.864845924312247e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,0.0004679454723373,287.4359130859375,294.1499938964844,287.5233764648437,286.1929931640625,288.2314758300781,287.5504455566406,287.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981729090213,5.650450329852674e-09,0.0009981673210859,-0.013855654746294,0.0,0.0,0.0,-0.0076139857992529,60.0,0.2450633198022842,-0.0,-6.793148799033588e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,9.367124584969132e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.864039020612836e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,7.285545871127397e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.864033199846745e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0004679069388657,287.4341735839844,294.1499938964844,287.52392578125,286.1885681152344,288.2252502441406,287.54791259765625,287.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980904869735,5.640810041285249e-09,0.0009980847826227,-0.0138303991407155,0.0,0.0,0.0,-0.0076092067174613,60.0,0.2450968325138092,-0.0,-6.792026141511087e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,9.366199083160608e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.863064769888295e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,7.284826278919354e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.863058949122204e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,0.000467860721983,287.4324645996094,294.1499938964844,287.5246887207031,286.18426513671875,288.2190856933594,287.5458068847656,287.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979916503652,5.629258836847839e-09,0.0009979860624298,-0.0138001386076211,0.0,0.0,0.0,-0.0076034804806113,60.0,0.2453433871269226,-0.0,-6.790681794655029e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.36523065320216e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.862044680630788e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,7.284072489710525e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.862038859864696e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0004678123514167,287.4307556152344,294.1499938964844,287.5256652832031,286.1800537109375,288.2129821777344,287.5437927246094,287.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978885063901,5.6171676199312515e-09,0.0009978829184547,-0.0137684624642133,0.0,0.0,0.0,-0.0075974874198436,60.0,0.2456389516592025,-0.0,-6.789274920038224e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.364051948068663e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.860803402261809e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,7.283155719051138e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.860797581495716e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,0.0004677534452639,287.4290771484375,294.1499938964844,287.5267944335937,286.17596435546875,288.2070007324219,287.5424194335937,287.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977625450119,5.602453612141289e-09,0.0009977568406611,-0.01372991502285,0.0,0.0,0.0,-0.0075901919044554,60.0,0.2462168037891388,-0.0,-6.787562512045042e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.362871060147882e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,9.859559941105545e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,7.282237493200228e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,9.859554120339452e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,0.0004676944809034,287.4273986816406,294.1499938964844,287.5281066894531,286.17193603515625,288.2010192871094,287.5410461425781,287.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976365836337,5.587719620336884e-09,0.0009976309956982,-0.013691316358745,0.0,0.0,0.0,-0.007582888007164,60.0,0.2467948943376541,-0.0,-6.78584868296639e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.361517732031643e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.858134581008926e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.281184662133455e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.858128760242836e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0004676268436014,287.4257202148437,294.1499938964844,287.5295715332031,286.1679992675781,288.1951599121094,287.5401306152344,287.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997491995804,5.570830019507866e-09,0.0009974864078685,-0.0136470692232251,0.0,0.0,0.0,-0.0075745144858956,60.0,0.247563362121582,-0.0,-6.783883321759276e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,9.3601513071917e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.85669539659284e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,7.280121644726023e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,9.856689575826748e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.000467558595119,287.424072265625,294.1499938964844,287.5311889648437,286.16412353515625,288.1893005371094,287.53924560546875,287.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973463602364,5.5537809906525135e-09,0.0009973407723009,-0.0136024057865142,0.0,0.0,0.0,-0.0075660631991922,60.0,0.2483399957418441,-0.0,-6.78190019698377e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.358554962091148e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.855014650383964e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,7.278880366357043e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,9.855009557213634e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.0004674788797274,287.42242431640625,294.1499938964844,287.53289794921875,286.1603088378906,288.18359375,287.5389099121094,287.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971760446205,5.533873803642564e-09,0.0009971705731004,-0.0135502535849809,0.0,0.0,0.0,-0.007556193973869,60.0,0.2493344098329544,-0.0,-6.779585248750665e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,9.356958616990596e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.853333904175088e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,7.277638360392302e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,9.853328083408996e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,0.0004673991352319,287.4207763671875,294.1499938964844,287.53472900390625,286.1565246582031,288.1778869628906,287.53857421875,287.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970057290047,5.513958623026838e-09,0.0009970002574846,-0.013498080894351,0.0,0.0,0.0,-0.0075463214889168,60.0,0.2503289580345154,-0.0,-6.777269589974821e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.355219663120806e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.851502545643598e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,7.276285759871826e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.851496724877506e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,0.000467312260298,287.4191589355469,294.1499938964844,287.5366516113281,286.1528015136719,288.1722717285156,287.53857421875,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968201629817,5.492269306017761e-09,0.0009968146914616,-0.0134412599727511,0.0,0.0,0.0,-0.0075355689041316,60.0,0.2514286935329437,-0.0,-6.77474787380561e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.353402856504545e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.849588968791068e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,7.274872768903151e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.849583148024976e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0004672215145546,287.41754150390625,294.1499938964844,287.5386657714844,286.14910888671875,288.1667175292969,287.5387268066406,287.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966263314709,5.469606101371482e-09,0.0009966208599507,-0.0133818872272968,0.0,0.0,0.0,-0.0075243334285914,60.0,0.2525784075260162,-0.0,-6.772113891884146e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.351479820907116e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.84756406978704e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.273377559613436e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,9.84755897661671e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,0.0004671254719141,287.4159240722656,294.1499938964844,287.54071044921875,286.1454162597656,288.1612548828125,287.5390625,287.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964213240891,5.4456301690208875e-09,0.000996415852569,-0.013319076038897,0.0,0.0,0.0,-0.0075124478898942,60.0,0.2537850141525268,-0.0,-6.769327853817232e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.349516767542808e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.845496970228852e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,7.27185033611022e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.84549114946276e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.0004670273920055,287.4143371582031,294.1499938964844,287.5428466796875,286.1417541503906,288.1557922363281,287.5393981933594,287.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421146642703434e-09,0.0009962066542357,-0.0132549339905381,0.0,0.0,0.0,-0.0075003108941018,60.0,0.2549987733364105,-0.0,-6.766482840703247e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.347411105409265e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.843279985943808e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,7.270213245647028e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.843274165177718e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,0.0004669222398661,287.4127502441406,294.1499938964844,287.54498291015625,286.1381225585937,288.150390625,287.5399169921875,287.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959875606,5.3948934208847285e-09,0.0009959822054952,-0.0131861558184027,0.0,0.0,0.0,-0.0074872961267828,60.0,0.2562665045261383,-0.0,-6.763433191281365e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.345214493805544e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,9.8409662314225e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,7.268504123203456e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.840960410656407e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004668124893214,287.4111633300781,294.1499938964844,287.5471496582031,286.13446044921875,288.1450500488281,287.54058837890625,287.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957532165572,5.367496669350657e-09,0.0009957478614524,-0.0131143825128674,0.0,0.0,0.0,-0.0074737141840159,60.0,0.2575714290142059,-0.0,-6.760251380910631e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.342938574263826e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,9.838570258580148e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.266733882715926e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.838564437814056e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0004666988388635,287.4095764160156,294.1499938964844,287.5493469238281,286.1307678222656,288.1397705078125,287.5414123535156,287.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955106070265,5.339122033376498e-09,0.0009955052519217,-0.0130400471389293,0.0,0.0,0.0,-0.0074596479535102,60.0,0.2588966786861419,-0.0,-6.756957304787647e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,9.3405760708265e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.836081881076096e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,7.264896703418344e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.836076060310006e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004665807937271,287.40802001953125,294.1499938964844,287.551513671875,286.1270751953125,288.13458251953125,287.5423583984375,287.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099525868427,5.309661599284254e-09,0.0009952533291652,-0.0129628656432032,0.0,0.0,0.0,-0.0074450429528951,60.0,0.2602283954620361,-0.0,-6.753537462600434e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,9.338134987046942e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.833511285251006e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,7.262998406076804e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.833506192080677e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,0.0004664588777814,287.4064636230469,294.1499938964844,287.5536499023437,286.12335205078125,288.1294250488281,287.5434265136719,287.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949983796104,5.279231274357698e-09,0.0009949931409209,-0.0128831434994935,0.0,0.0,0.0,-0.0074299573898315,60.0,0.261553406715393,-0.0,-6.750006065203706e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.335626236861572e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.830869385041296e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,7.261046266648918e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.830863564275204e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,0.0004663335566874,287.4049072265625,294.1499938964844,287.5557556152344,286.1195678710937,288.1243591308594,287.5445556640625,287.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247943857256132e-09,0.0009947256185114,-0.0128011768683791,0.0,0.0,0.0,-0.0074144466780126,60.0,0.2628650069236755,-0.0,-6.746375902366708e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
