time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440100,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.333041816717014e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.82814744929783e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,7.259036647155881e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.8281423561275e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,0.0004662044520955,287.40338134765625,294.1499938964844,287.5578308105469,286.1157531738281,288.1193542480469,287.5458068847656,287.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944553021341,5.2157247409923e-09,0.0009944500634446,-0.0127167673781514,0.0,0.0,0.0,-0.0073984744958579,60.0,0.2641457021236419,-0.0,-6.742639158119347e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.330397006124258e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.825362940318882e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,7.256979733938351e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.825357847148553e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0004660723789129,287.40185546875,294.1499938964844,287.559814453125,286.1118469238281,288.11444091796875,287.547119140625,287.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182756446231451e-09,0.0009941682219505,-0.012630395591259,0.0,0.0,0.0,-0.007382130715996,60.0,0.2653904855251312,-0.0,-6.73881572765822e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.32769471546635e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.822516585700214e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,7.254876982187852e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,9.822511492529884e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,0.0004659373662434,287.4003295898437,294.1499938964844,287.5617370605469,286.10791015625,288.10955810546875,287.5484924316406,287.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938852163031,5.149059401077238e-09,0.0009938799776136,-0.0125421145930886,0.0,0.0,0.0,-0.0073654255829751,60.0,0.2665897011756897,-0.0,-6.734909874239747e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.32493494474329e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.819610568229108e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,7.25273130228743e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.81960547505878e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,0.0004657995305024,287.3988342285156,294.1499938964844,287.56353759765625,286.1038818359375,288.1047668457031,287.5498962402344,287.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935910347849,5.1146571422577836e-09,0.0009935859125107,-0.0124519858509302,0.0,0.0,0.0,-0.0073483707383275,60.0,0.2677277624607086,-0.0,-6.730923018949397e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.322132973466069e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.816660167416558e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,7.25055142538622e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.816655074246228e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,0.0004656595410779,287.3973388671875,294.1499938964844,287.56524658203125,286.0997619628906,288.1000061035156,287.5513000488281,287.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932921966537,5.079723308654138e-09,0.0009932871907949,-0.0123604629188776,0.0,0.0,0.0,-0.0073310523293912,60.0,0.2688010334968567,-0.0,-6.726875767526509e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.319290256826208e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.813666838454084e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,7.248340989463031e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.813661745283751e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,0.0004655175725929,287.3958435058594,294.1499938964844,287.5668334960937,286.0955505371094,288.0953369140625,287.5527038574219,287.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044288098332572e-09,0.0009929841617122,-0.0122676268219947,0.0,0.0,0.0,-0.0073134857229888,60.0,0.2697938680648803,-0.0,-6.72277167268476e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.316410432802512e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.810634219320492e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,7.246100722113624e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.81062912615016e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004653737123589,287.3943786621094,294.1499938964844,287.5682678222656,286.0912475585937,288.0907287597656,287.5541381835937,287.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926821803674,5.008390147054342e-09,0.0009926771745085,-0.0121735781431198,0.0,0.0,0.0,-0.0072956895455718,60.0,0.2706989645957947,-0.0,-6.718615708223298e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.31351096369326e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,9.807580499909818e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,7.243845175253227e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.807575406739488e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,0.0004652288625948,287.3929138183594,294.1499938964844,287.569580078125,286.0868225097656,288.0861511230469,287.5555114746094,287.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722372885696595e-09,0.0009923679754137,-0.0120788617059588,0.0,0.0,0.0,-0.0072777671739459,60.0,0.27151620388031,-0.0,-6.71443061150967e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,9.310581663157792e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.804496221477166e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.241567800519988e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.804491128306836e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,0.0004650825576391,287.3914794921875,294.1499938964844,287.5706787109375,286.082275390625,288.0816345214844,287.5568542480469,287.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920607553794,4.935726938271045e-09,0.0009920558659359,-0.0119832074269652,0.0,0.0,0.0,-0.0072596673853695,60.0,0.2722128033638,-0.0,-6.710206434945577e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.307644359068944e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.801402484299616e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,7.239282422233373e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.801397391129284e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,0.0004649358161259,287.3900146484375,294.1499938964844,287.5716247558594,286.0776062011719,288.0771484375,287.5581359863281,287.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102457045501e-09,0.0009917425923049,-0.0118872541934251,0.0,0.0,0.0,-0.0072415107861161,60.0,0.2728156745433807,-0.0,-6.705969468612238e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.304696141043678e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.798297833185644e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,7.236989767989144e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.798292740015312e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,0.0004647885507438,287.3886108398437,294.1499938964844,287.5723571777344,286.0727844238281,288.0727844238281,287.559326171875,287.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862352298573569e-09,0.0009914283873513,-0.0117909731343388,0.0,0.0,0.0,-0.0072232922539114,60.0,0.273229569196701,-0.0,-6.701720423052393e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.301749378209934e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.795194637263194e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,7.234697113744915e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.795189544092864e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.0004646413435693,287.3871765136719,294.1499938964844,287.5729064941406,286.0678100585937,288.06842041015625,287.5604248046875,287.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911190718412,4.825616795045562e-09,0.0009911141823977,-0.0116947283968329,0.0,0.0,0.0,-0.0072050807066261,60.0,0.2735215127468109,-0.0,-6.697473509120756e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.29880770854652e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.792097262106836e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,7.232409552671015e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.792092168936506e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0004644944274332,287.3857727050781,294.1499938964844,287.5732116699219,286.06268310546875,288.0641174316406,287.5614318847656,287.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908054489642,4.788948793077452e-09,0.000990800675936,-0.0115986606106162,0.0,0.0,0.0,-0.0071869031526148,60.0,0.273682177066803,-0.0,-6.693235832244683e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.295866038883104e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.788999886950478e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,7.230121991597116e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.788994793780148e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,0.000464347511297,287.3843688964844,294.1499938964844,287.5732727050781,286.0574035644531,288.059814453125,287.5624694824219,287.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.7522830115553916e-09,0.0009904871694743,-0.0115025974810123,0.0,0.0,0.0,-0.0071687260642647,60.0,0.2738426625728607,-0.0,-6.689000286996817e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.292957838624716e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.785936708794908e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,7.227859168779105e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.785931615624575e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,0.0004642021958716,287.38299560546875,294.1499938964844,287.5730895996094,286.05194091796875,288.0555725097656,287.563232421875,287.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901818120852,4.7160240157495545e-09,0.0009901771554723,-0.0114076007157564,0.0,0.0,0.0,-0.0071507510729134,60.0,0.2736449539661407,-0.0,-6.684812348112247e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.290048910770564e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.782873530639336e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.225597073556855e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.782869165064768e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0004640569095499,287.381591796875,294.1499938964844,287.5726318359375,286.0462951660156,288.0513610839844,287.56402587890625,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797654640329264e-09,0.0009898670250549,-0.0113126039505004,0.0,0.0,0.0,-0.007132776081562,60.0,0.2734469473361969,-0.0,-6.680626540855883e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.287190914619714e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.779864194570108e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,7.223374268505722e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,9.77985910139978e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,0.0004639141261577,287.3802185058594,294.1499938964844,287.5718688964844,286.0404663085937,288.04718017578125,287.56451416015625,287.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895670227706,4.644133966280606e-09,0.0009895623661577,-0.0112192500382661,0.0,0.0,0.0,-0.0071151116862893,60.0,0.2728822529315948,-0.0,-6.676513919501303e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,9.284332918468864e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.776854130905122e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,7.221151463454589e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.776849765330552e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0004637713718693,287.3788452148437,294.1499938964844,287.5708312988281,286.034423828125,288.0429992675781,287.5650329589844,287.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608506465331175e-09,0.0009892577072605,-0.0111259073019027,0.0,0.0,0.0,-0.007097449619323,60.0,0.2723172605037689,-0.0,-6.672402719232198e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.281541861128062e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.773915371624752e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,7.218980317702517e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.773910278454424e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0004636319645214,287.37750244140625,294.1499938964844,287.5694885253906,286.0281677246094,288.03887939453125,287.5652160644531,287.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889648063108,4.573715184363891e-09,0.0009889601496979,-0.0110347541049122,0.0,0.0,0.0,-0.0070802019909024,60.0,0.2713518142700195,-0.0,-6.668389573860622e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.278751531383024e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.770976612344384e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,7.216809899546206e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.770972246769816e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,0.0004634925862774,287.37615966796875,294.1499938964844,287.5678100585937,286.021728515625,288.0347595214844,287.5653991699219,287.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886672487482,4.5389305647347555e-09,0.0009886627085506,-0.0109436186030507,0.0,0.0,0.0,-0.0070629576221108,60.0,0.2703860700130462,-0.0,-6.664378560117258e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.27604123717174e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.7681229817681e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.214702054625377e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.768118616193532e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,0.0004633572243619,287.37481689453125,294.1499938964844,287.5657653808594,286.0150146484375,288.0306701660156,287.56524658203125,287.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883784223347,4.5051478103630416e-09,0.0009883738821372,-0.0108551084995269,0.0,0.0,0.0,-0.0070462105795741,60.0,0.2689824104309082,-0.0,-6.660484075382557e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.273355681216344e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,9.765294089447708e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,7.212613127194345e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.765289723873138e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0004632230265997,287.3734741210937,294.1499938964844,287.5633850097656,286.0080871582031,288.026611328125,287.56494140625,287.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988092040643,4.471663928029557e-09,0.0009880876168608,-0.0107673797756433,0.0,0.0,0.0,-0.0070296111516654,60.0,0.2674566805362701,-0.0,-6.656625117784642e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.270713781006634e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.762512490851805e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,7.2105583967641e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.762508125277236e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,0.0004630910698324,287.3721618652344,294.1499938964844,287.5606384277344,286.0009155273437,288.02252197265625,287.5644836425781,287.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878104319795,4.438730716316286e-09,0.0009878060081973,-0.0106810936704278,0.0,0.0,0.0,-0.0070132846012711,60.0,0.2657001912593841,-0.0,-6.652830819575686e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.268104622606188e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.759765089256688e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,7.208529132185504e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.75975999608636e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.0004629607428796,287.370849609375,294.1499938964844,287.5574951171875,285.9934997558594,288.0184631347656,287.5639038085937,287.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875320829451,4.406204290319238e-09,0.0009875276591628,-0.0105958729982376,0.0,0.0,0.0,-0.0069971592165529,60.0,0.2637911140918731,-0.0,-6.649084838272756e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.265573316952214e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.757099905982614e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,7.206560258055106e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.757094812812284e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004628343158401,287.3695373535156,294.1499938964844,287.553955078125,285.9858093261719,288.014404296875,287.5628967285156,287.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872623486444,4.37465352831623e-09,0.0009872580412775,-0.0105132088065147,0.0,0.0,0.0,-0.0069815185852348,60.0,0.261439174413681,-0.0,-6.645451122722079e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.263058746000752e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.754451457411052e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,7.204604480648413e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.754447091836482e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,0.0004627087037079,287.3682556152344,294.1499938964844,287.54998779296875,285.97784423828125,288.0103454589844,287.5618896484375,287.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343305715082124e-09,0.0009869899367913,-0.0104310773313045,0.0,0.0,0.0,-0.0069659780710935,60.0,0.2590587139129638,-0.0,-6.64184298670989e-08,0.0,283.2522277832031,287.1985168457031,291.537109375,291.99334716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.65383270597193e-21,4.326916756882749e-21,4.326916352985965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
