time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.727142870426178,0.2781819105148315,0.2560522854328155,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8739308714866638,0.4961387515068054,0.4742669761180877,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.760231614112854,0.3218230009078979,0.2292850464582443,296.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7796450257301331,0.3472817242145538,0.3346574604511261,296.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7139415740966797,0.2618447542190552,1.207016110420227,285.9931030273437,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7470092773437,285.99078369140625,1.0,0.5936729907989502,1.0,1.0,0.0,1.0,-3.0033743381500244,3.0033669471740723,7.253965122799855e-06,2.320462226867676,0.8826653361320496,0.8826653361320496,0.0,193.2675170898437,144.0,23825.12109375,-0.0,2538.287109375,1.0,283.1500244140625,285.1513366699219,291.538818359375,293.10955810546875,293.1499938964844,293.1499938964844,283.1499938964844,22745.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044705748558044,1.0,0.0,0.0,2.850803852081299,2.850818634033203,5.422855338110821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.2353515625,0.0,735.069580078125,1895.4371337890625,0.0,1646.2110595703125,0.5836436748504639,1.0,0.0,3.0,1.0,0.0
11969400,296.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.727142870426178,0.2781819105148315,0.2560522854328155,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8739308714866638,0.4961387515068054,0.4742669761180877,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.760231614112854,0.3218230009078979,0.2292850464582443,296.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7796450257301331,0.3472817242145538,0.3346574604511261,296.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7139415740966797,0.2618447542190552,1.207016110420227,285.9931030273437,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7470092773437,285.99078369140625,1.0,0.5936729907989502,1.0,1.0,0.0,1.0,-3.0033743381500244,3.0033669471740723,7.253965122799855e-06,2.320462226867676,0.8826653361320496,0.8826653361320496,0.0,193.2675170898437,144.0,23825.12109375,-0.0,2538.287109375,1.0,283.1500244140625,285.1513366699219,291.538818359375,293.10955810546875,293.1499938964844,293.1499938964844,283.1499938964844,22745.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044705748558044,1.0,0.0,0.0,2.850803852081299,2.850818634033203,5.422855338110821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.2353515625,0.0,735.069580078125,1895.4371337890625,0.0,1646.2110595703125,0.5836436748504639,1.0,0.0,3.0,1.0,0.0
11969460,296.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7337636947631836,0.2728455364704132,0.2505480647087097,296.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.8861556649208069,0.4917775988578796,0.4694100320339203,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7694019675254822,0.3177078664302826,0.2258543372154235,296.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7887559533119202,0.342045396566391,0.3289637267589569,296.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.7197182178497314,0.2557381391525268,1.1759015321731567,285.9708557128906,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.74951171875,285.9700927734375,1.0,0.5771799683570862,1.0,1.0,0.0,1.0,-2.942534685134888,2.9425277709960938,6.962141924304888e-06,2.2730579376220703,0.8611151576042175,0.8611151576042175,0.0,177.86663818359375,132.0,23510.955078125,-0.0,2348.46630859375,1.0,283.1499938964844,285.13885498046875,291.5982971191406,293.1676940917969,293.1499938964844,293.1499938964844,283.1499938964844,23707.447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022870779037476,1.0,0.0,0.0,2.8262088298797607,2.826223611831665,5.329688974597957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.42919921875,0.0,724.0466918945312,1895.4371337890625,0.0,1628.848876953125,0.579707145690918,1.0,0.0,3.0,1.0,0.0
11969520,296.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7337636947631836,0.2728455364704132,0.2505480647087097,296.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.8861556649208069,0.4917775988578796,0.4694100320339203,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7694019675254822,0.3177078664302826,0.2258543372154235,296.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7887559533119202,0.342045396566391,0.3289637267589569,296.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.7197182178497314,0.2557381391525268,1.1759015321731567,285.9708557128906,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.74951171875,285.9700927734375,1.0,0.5771799683570862,1.0,1.0,0.0,1.0,-2.942534685134888,2.9425277709960938,6.962141924304888e-06,2.2730579376220703,0.8611151576042175,0.8611151576042175,0.0,177.86663818359375,132.0,23510.955078125,-0.0,2348.46630859375,1.0,283.1499938964844,285.13885498046875,291.5982971191406,293.1676940917969,293.1499938964844,293.1499938964844,283.1499938964844,23707.447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022870779037476,1.0,0.0,0.0,2.8262088298797607,2.826223611831665,5.329688974597957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.42919921875,0.0,724.0466918945312,1895.4371337890625,0.0,1628.848876953125,0.579707145690918,1.0,0.0,3.0,1.0,0.0
11969580,296.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.7421932220458984,0.2683349549770355,0.2458727210760116,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.9005976319313049,0.4882682561874389,0.4654430449008941,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.7807614803314209,0.3144603371620178,0.2230912894010543,296.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.7998908162117004,0.3376483023166656,0.324151337146759,296.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.7271364331245422,0.250586062669754,1.1495331525802612,285.9779968261719,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7601318359375,285.97821044921875,1.0,0.5619955658912659,1.0,1.0,0.0,1.0,-2.891336441040039,2.891329765319824,6.721257250319468e-06,2.23318862915039,0.8400146961212158,0.8400146961212158,0.0,163.18685913085938,120.0,23047.0,-0.0,2185.65771484375,1.0,283.1499938964844,285.15496826171875,291.6082458496094,293.1621398925781,293.1499938964844,293.1499938964844,283.1499938964844,23846.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009258270263672,1.0,0.0,0.0,2.745180606842041,2.745194673538208,5.028462055634009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.14453125,0.0,671.86279296875,1895.4371337890625,0.0,1618.0673828125,0.5647550225257874,1.0,0.0,3.0,1.0,0.0
11969640,296.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.7421932220458984,0.2683349549770355,0.2458727210760116,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.9005976319313049,0.4882682561874389,0.4654430449008941,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.7807614803314209,0.3144603371620178,0.2230912894010543,296.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.7998908162117004,0.3376483023166656,0.324151337146759,296.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.7271364331245422,0.250586062669754,1.1495331525802612,285.9779968261719,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7601318359375,285.97821044921875,1.0,0.5619955658912659,1.0,1.0,0.0,1.0,-2.891336441040039,2.891329765319824,6.721257250319468e-06,2.23318862915039,0.8400146961212158,0.8400146961212158,0.0,163.18685913085938,120.0,23047.0,-0.0,2185.65771484375,1.0,283.1499938964844,285.15496826171875,291.6082458496094,293.1621398925781,293.1499938964844,293.1499938964844,283.1499938964844,23846.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009258270263672,1.0,0.0,0.0,2.745180606842041,2.745194673538208,5.028462055634009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.14453125,0.0,671.86279296875,1895.4371337890625,0.0,1618.0673828125,0.5647550225257874,1.0,0.0,3.0,1.0,0.0
11969700,296.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.747123122215271,0.2663107812404632,0.2437632232904434,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.9088420867919922,0.4867538213729858,0.4637072682380676,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.7872604131698608,0.3130868673324585,0.2219002097845077,296.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8061842918395996,0.3356847763061523,0.3219897449016571,296.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.7314576506614685,0.2482781410217285,1.1376745700836182,285.9916687011719,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76739501953125,285.9925537109375,1.0,0.5547870993614197,1.0,1.0,0.0,1.0,-2.8684275150299072,2.8684208393096924,6.614860922127264e-06,2.21535587310791,0.8297086954116821,0.8297086954116821,0.0,156.10740661621094,120.0,22756.91015625,-0.0,2111.994384765625,1.0,283.1499938964844,285.1747436523437,291.6026306152344,293.1430358886719,293.1499938964844,293.1499938964844,283.1499938964844,23549.080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992178559303284,1.0,0.0,0.0,2.68234920501709,2.682362794876098,4.800914439329063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.3154296875,0.0,631.0748901367188,1895.4371337890625,0.0,1604.586181640625,0.5556470155715942,1.0,0.0,3.0,1.0,0.0
11969760,296.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.7526090741157532,0.2644113600254059,0.2417817413806915,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.9183362126350404,0.4853683710098266,0.4621111452579498,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.7943477630615234,0.3118513524532318,0.2208174914121627,296.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.8127967715263367,0.3338476419448852,0.3199639022350311,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.7362573742866516,0.2461152374744415,1.1265454292297363,286.0030517578125,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7755126953125,286.0038452148437,1.0,0.5477883815765381,1.0,1.0,0.0,1.0,-2.8470115661621094,2.8470051288604736,6.516175744764041e-06,2.1986894607543945,0.8194758296012878,0.8194758296012878,0.0,149.17660522460938,108.0,22505.734375,-0.0,2042.58642578125,1.0,283.1499938964844,285.1911315917969,291.5945129394531,293.1213073730469,293.1499938964844,293.1499938964844,283.1499938964844,23469.767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967582106590271,1.0,0.0,0.0,2.6314187049865723,2.631432056427002,4.620332560989482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.69873046875,0.0,600.156005859375,1895.4371337890625,0.0,1585.2640380859375,0.543422281742096,1.0,0.0,3.0,1.0,0.0
11969820,296.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.033203125,0.7627034187316895,0.2616001069545746,0.2388281226158142,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.9356228113174438,0.4833872020244598,0.4597915709018707,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.8069638013839722,0.3101282119750976,0.2192723155021667,296.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.8240579962730408,0.3311355412006378,0.3169521987438202,296.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.745109498500824,0.2429125905036926,1.1099852323532104,286.0335693359375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7898864746094,286.03485107421875,1.0,0.5369452834129333,1.0,1.0,0.0,1.0,-2.815289258956909,2.815282821655273,6.371377367031528e-06,2.1740097999572754,0.8035194277763367,0.8035194277763367,0.0,138.36167907714844,108.0,22015.208984375,-0.0,1938.90478515625,1.0,283.1499938964844,285.23162841796875,291.5775451660156,293.0768127441406,293.1499938964844,293.1499938964844,283.1499938964844,22853.833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691280722618103,1.0,0.0,0.0,2.522606372833252,2.522618770599365,4.246120397510822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.41748046875,0.0,535.3850708007812,1895.4371337890625,0.0,1542.633056640625,0.5257651805877686,1.0,0.0,3.0,1.0,0.0
11969880,296.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.7655200958251953,0.2609342932701111,0.2381280958652496,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.9402620196342468,0.4829293191432953,0.4592530131340027,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8103059530258179,0.3097393810749054,0.2189192026853561,296.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.8270815014839172,0.3304944038391113,0.3162392973899841,296.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395812988281,0.7475923895835876,0.2421545982360839,1.106060266494751,286.0400085449219,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.79364013671875,286.041259765625,1.0,0.5342932343482971,1.0,1.0,0.0,1.0,-2.8078012466430664,2.8077950477600098,6.337440481729573e-06,2.1681861877441406,0.7995643615722656,0.7995643615722656,0.0,135.70269775390625,96.0,21904.484375,-0.0,1914.2376708984373,1.0,283.1499938964844,285.2403259277344,291.5733642578125,293.0660095214844,293.1499938964844,293.1499938964844,283.1499938964844,22775.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897111535072327,1.0,0.0,0.0,2.499549865722656,2.499562263488769,4.168856833075553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.93994140625,0.0,522.566162109375,1895.4371337890625,0.0,1530.5203857421875,0.5185611844062805,1.0,0.0,3.0,1.0,0.0
11969940,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0847473144531,0.7817050218582153,0.2578246295452118,0.2348264753818512,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.9646075963974,0.4808640480041504,0.4567714631557464,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.8280615210533142,0.3080407381057739,0.2173273265361786,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.8441444039344788,0.3275005519390106,0.3128792643547058,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08465576171875,0.7620440125465393,0.2386007755994796,1.087535738945007,286.085205078125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8133544921875,286.0867919921875,1.0,0.5213170647621155,1.0,1.0,0.0,1.0,-2.772631883621216,2.772625684738159,6.179266620165436e-06,2.1408393383026123,0.7803150415420532,0.7803150415420532,0.0,122.62791442871094,84.0,21255.50390625,-0.0,1797.2474365234375,1.0,283.1499938964844,285.2987060546875,291.550048828125,293.0048522949219,293.1499938964844,293.1499938964844,283.1499938964844,21884.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807056069374084,1.0,0.0,0.0,2.35862398147583,2.358635187149048,3.7120241813681787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.85546875,0.0,446.83001708984375,1895.4371337890625,0.0,1461.939697265625,0.4919257760047912,1.0,0.0,3.0,1.0,0.0
11970000,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0847473144531,0.7817050218582153,0.2578246295452118,0.2348264753818512,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.9646075963974,0.4808640480041504,0.4567714631557464,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.8280615210533142,0.3080407381057739,0.2173273265361786,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.8441444039344788,0.3275005519390106,0.3128792643547058,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08465576171875,0.7620440125465393,0.2386007755994796,1.087535738945007,286.085205078125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8133544921875,286.0867919921875,1.0,0.5213170647621155,1.0,1.0,0.0,1.0,-2.772631883621216,2.772625684738159,6.179266620165436e-06,2.1408393383026123,0.7803150415420532,0.7803150415420532,0.0,122.62791442871094,84.0,21255.50390625,-0.0,1797.2474365234375,1.0,283.1499938964844,285.2987060546875,291.550048828125,293.0048522949219,293.1499938964844,293.1499938964844,283.1499938964844,21884.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807056069374084,1.0,0.0,0.0,2.35862398147583,2.358635187149048,3.7120241813681787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.85546875,0.0,446.83001708984375,1895.4371337890625,0.0,1461.939697265625,0.4919257760047912,1.0,0.0,3.0,1.0,0.0
11970060,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.8160825967788696,0.2592982351779938,0.2346687912940979,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507568359375,0.9990000128746032,0.4834489226341247,0.4556456208229065,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.150146484375,0.8637862205505371,0.3110817968845367,0.2182511240243911,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.8806079626083374,0.3292732536792755,0.3129197061061859,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.7954460978507996,0.2400621175765991,1.0859559774398804,286.15057373046875,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.87457275390625,286.1532897949219,1.0,0.5104221701622009,1.0,1.0,0.0,1.0,-2.770235776901245,2.7702295780181885,6.168251729832264e-06,2.138831853866577,0.7619820833206177,0.7619820833206177,0.0,106.32872009277344,72.0,20689.39453125,-0.0,1716.6700439453125,1.0,283.1499938964844,285.375244140625,291.5260314941406,292.9441223144531,293.1499938964844,293.1499938964844,283.1499938964844,20862.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706764101982117,1.0,0.0,0.0,2.214650869369507,2.214661121368408,3.272682818078465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.40380859375,0.0,377.0161437988281,1895.4371337890625,0.0,1387.47021484375,0.4676550030708313,1.0,0.0,3.0,1.0,0.0
11970120,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.8160825967788696,0.2592982351779938,0.2346687912940979,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507568359375,0.9990000128746032,0.4834489226341247,0.4556456208229065,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.150146484375,0.8637862205505371,0.3110817968845367,0.2182511240243911,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.8806079626083374,0.3292732536792755,0.3129197061061859,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.7954460978507996,0.2400621175765991,1.0859559774398804,286.15057373046875,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.87457275390625,286.1532897949219,1.0,0.5104221701622009,1.0,1.0,0.0,1.0,-2.770235776901245,2.7702295780181885,6.168251729832264e-06,2.138831853866577,0.7619820833206177,0.7619820833206177,0.0,106.32872009277344,72.0,20689.39453125,-0.0,1716.6700439453125,1.0,283.1499938964844,285.375244140625,291.5260314941406,292.9441223144531,293.1499938964844,293.1499938964844,283.1499938964844,20862.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706764101982117,1.0,0.0,0.0,2.214650869369507,2.214661121368408,3.272682818078465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.40380859375,0.0,377.0161437988281,1895.4371337890625,0.0,1387.47021484375,0.4676550030708313,1.0,0.0,3.0,1.0,0.0
11970180,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.836276113986969,0.2588853240013122,0.2343498766422271,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.9990000128746032,0.4877198338508606,0.4209739565849304,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.187255859375,0.8887237310409546,0.3124917149543762,0.2192350327968597,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872863769531,0.905169665813446,0.329413503408432,0.313067764043808,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.8169242739677429,0.2400874197483062,1.0859992504119873,286.1874389648437,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9276428222656,286.1884460449219,1.0,0.4984023571014404,1.0,1.0,0.0,1.0,-2.729722023010254,2.7297160625457764,5.9893950492551085e-06,2.107665777206421,0.74387127161026,0.74387127161026,0.0,96.67703247070312,60.0,20049.041015625,-0.0,1611.704833984375,1.0,283.1499938964844,285.42486572265625,291.5045471191406,292.8890991210937,293.1499938964844,293.1499938964844,283.1499938964844,20391.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661228358745575,1.0,0.0,0.0,2.1020569801330566,2.1020662784576416,2.948372355149332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.83544921875,0.0,329.26544189453125,1895.4371337890625,0.0,1319.248046875,0.447270393371582,1.0,0.0,3.0,1.0,0.0
11970240,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.836276113986969,0.2588853240013122,0.2343498766422271,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.9990000128746032,0.4877198338508606,0.4209739565849304,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.187255859375,0.8887237310409546,0.3124917149543762,0.2192350327968597,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872863769531,0.905169665813446,0.329413503408432,0.313067764043808,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.8169242739677429,0.2400874197483062,1.0859992504119873,286.1874389648437,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9276428222656,286.1884460449219,1.0,0.4984023571014404,1.0,1.0,0.0,1.0,-2.729722023010254,2.7297160625457764,5.9893950492551085e-06,2.107665777206421,0.74387127161026,0.74387127161026,0.0,96.67703247070312,60.0,20049.041015625,-0.0,1611.704833984375,1.0,283.1499938964844,285.42486572265625,291.5045471191406,292.8890991210937,293.1499938964844,293.1499938964844,283.1499938964844,20391.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661228358745575,1.0,0.0,0.0,2.1020569801330566,2.1020662784576416,2.948372355149332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.83544921875,0.0,329.26544189453125,1895.4371337890625,0.0,1319.248046875,0.447270393371582,1.0,0.0,3.0,1.0,0.0
11970300,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.8469946980476379,0.2583383023738861,0.2337984442710876,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.9990000128746032,0.4911716282367706,0.4034017920494079,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.9021531343460084,0.3128964006900787,0.2194619476795196,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993713378906,0.9193454384803772,0.3291499018669128,0.312758058309555,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991577148437,0.8274924159049988,0.2397936582565307,1.0843567848205566,286.199462890625,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.95733642578125,286.20025634765625,1.0,0.4919187426567077,1.0,1.0,0.0,1.0,-2.7058725357055664,2.705866575241089,5.885096925339894e-06,2.089205026626587,0.7348140478134155,0.7348140478134155,0.0,91.94375610351562,60.0,19719.990234375,-0.0,1555.683349609375,1.0,283.1499938964844,285.4445495605469,291.4909973144531,292.85760498046875,293.1499938964844,293.1499938964844,283.1499938964844,20243.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564581990242004,1.0,0.0,0.0,2.050226211547852,2.0502352714538574,2.804767973429989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.08447265625,0.0,309.054931640625,1895.4371337890625,0.0,1285.544677734375,0.4380426704883575,1.0,0.0,3.0,1.0,0.0
11970360,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.858890175819397,0.2576805353164673,0.2331162244081497,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20916748046875,0.9990000128746032,0.495267778635025,0.3852920830249786,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090759277344,0.917682945728302,0.313199371099472,0.2195973247289657,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090759277344,0.9353711009025574,0.3287583887577057,0.3123003542423248,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.8388786315917969,0.2393845021724701,1.0820716619491575,286.20916748046875,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9884948730469,286.20977783203125,1.0,0.4851261675357818,1.0,1.0,0.0,1.0,-2.680159568786621,2.6801538467407227,5.7736565395316575e-06,2.0692923069000244,0.7257463335990906,0.7257463335990906,0.0,87.2057113647461,63.0,19385.955078125,-0.0,1497.981201171875,1.0,283.1499938964844,285.4623107910156,291.4757385253906,292.8238525390625,293.1499938964844,293.1499938964844,283.1499938964844,20132.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515445113182068,1.0,0.0,0.0,2.0003044605255127,2.0003132820129395,2.669842160685221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.7138671875,0.0,290.566162109375,1895.4371337890625,0.0,1251.3643798828125,0.4292455017566681,1.0,0.0,3.0,1.0,0.0
11970420,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.8752034306526184,0.2562612295150757,0.2316979765892028,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.9990000128746032,0.5040919780731201,0.3619593381881714,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317810058594,0.9405636191368104,0.3137137591838836,0.219837799668312,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.9562963843345642,0.3278098106384277,0.3112726509571075,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.85454922914505,0.2384345531463623,1.0771304368972778,286.23193359375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.05059814453125,286.2330627441406,1.0,0.4763758480548858,1.0,1.0,0.0,1.0,-2.6435108184814453,2.643505096435547,5.615985628537601e-06,2.0405824184417725,0.7076788544654846,0.7076788544654846,0.0,81.23429870605469,81.0,18771.54296875,-0.0,1421.0506591796875,1.0,283.1499938964844,285.50079345703125,291.4418640136719,292.753173828125,293.1499938964844,293.1499938964844,283.1499938964844,19984.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412708163261414,1.0,0.0,0.0,1.904254913330078,1.904263257980347,2.419600093617192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.19970703125,0.0,257.4721984863281,1895.4371337890625,0.0,1181.712890625,0.4125509262084961,1.0,0.0,3.0,1.0,0.0
11970480,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.8752034306526184,0.2562612295150757,0.2316979765892028,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.9990000128746032,0.5040919780731201,0.3619593381881714,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317810058594,0.9405636191368104,0.3137137591838836,0.219837799668312,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.9562963843345642,0.3278098106384277,0.3112726509571075,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.85454922914505,0.2384345531463623,1.0771304368972778,286.23193359375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.05059814453125,286.2330627441406,1.0,0.4763758480548858,1.0,1.0,0.0,1.0,-2.6435108184814453,2.643505096435547,5.615985628537601e-06,2.0405824184417725,0.7076788544654846,0.7076788544654846,0.0,81.23429870605469,81.0,18771.54296875,-0.0,1421.0506591796875,1.0,283.1499938964844,285.50079345703125,291.4418640136719,292.753173828125,293.1499938964844,293.1499938964844,283.1499938964844,19984.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412708163261414,1.0,0.0,0.0,1.904254913330078,1.904263257980347,2.419600093617192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.19970703125,0.0,257.4721984863281,1895.4371337890625,0.0,1181.712890625,0.4125509262084961,1.0,0.0,3.0,1.0,0.0
11970540,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.872215747833252,0.2549018561840057,0.2304666340351104,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.9990000128746032,0.511060357093811,0.3637009561061859,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.9394830465316772,0.3142997026443481,0.220232754945755,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2697448730469,0.9536489844322203,0.32684525847435,0.3103677928447723,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.269287109375,0.8521199822425842,0.2374725937843322,1.072863221168518,286.2699279785156,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0985717773437,286.2721862792969,1.0,0.4764345288276672,1.0,1.0,0.0,1.0,-2.638347148895264,2.638341426849365,5.593083642452257e-06,2.0361168384552,0.689929723739624,0.689929723739624,0.0,81.36995697021484,99.0,18265.865234375,-0.0,1414.7813720703125,1.0,283.1499938964844,285.5514831542969,291.40777587890625,292.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,19877.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310373544692993,1.0,0.0,0.0,1.8120081424713133,1.812016010284424,2.1908550706939425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.5244140625,0.0,228.4607391357422,1895.4371337890625,0.0,1114.8701171875,0.3967645764350891,1.0,0.0,3.0,1.0,0.0
11970600,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.872215747833252,0.2549018561840057,0.2304666340351104,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.9990000128746032,0.511060357093811,0.3637009561061859,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.9394830465316772,0.3142997026443481,0.220232754945755,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2697448730469,0.9536489844322203,0.32684525847435,0.3103677928447723,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.269287109375,0.8521199822425842,0.2374725937843322,1.072863221168518,286.2699279785156,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0985717773437,286.2721862792969,1.0,0.4764345288276672,1.0,1.0,0.0,1.0,-2.638347148895264,2.638341426849365,5.593083642452257e-06,2.0361168384552,0.689929723739624,0.689929723739624,0.0,81.36995697021484,99.0,18265.865234375,-0.0,1414.7813720703125,1.0,283.1499938964844,285.5514831542969,291.40777587890625,292.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,19877.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310373544692993,1.0,0.0,0.0,1.8120081424713133,1.812016010284424,2.1908550706939425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.5244140625,0.0,228.4607391357422,1895.4371337890625,0.0,1114.8701171875,0.3967645764350891,1.0,0.0,3.0,1.0,0.0
11970660,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32257080078125,0.8551021814346313,0.2536998093128204,0.2295077443122863,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232727050781,0.9990000128746032,0.5139961242675781,0.3844852745532989,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32293701171875,0.9204285740852356,0.3150462806224823,0.2208415269851684,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.322998046875,0.9330838322639464,0.3259740471839905,0.309683620929718,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.8363290429115295,0.2365213930606842,1.0693765878677368,286.3232421875,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.119140625,286.3260803222656,1.0,0.4828424453735351,1.0,1.0,0.0,1.0,-2.6578705310821533,2.657864809036255,5.675792635884136e-06,2.051003217697144,0.672687292098999,0.672687292098999,0.0,86.20269775390625,117.0,17836.73828125,-0.0,1462.9013671875,1.0,283.1499938964844,285.6141052246094,291.3753662109375,292.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,19779.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218815445899963,1.0,0.0,0.0,1.7233867645263672,1.7233942747116089,1.981795918482021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.376953125,0.0,202.9072723388672,1895.4371337890625,0.0,1057.305908203125,0.381798654794693,1.0,0.0,3.0,1.0,0.0
11970720,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32257080078125,0.8551021814346313,0.2536998093128204,0.2295077443122863,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232727050781,0.9990000128746032,0.5139961242675781,0.3844852745532989,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32293701171875,0.9204285740852356,0.3150462806224823,0.2208415269851684,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.322998046875,0.9330838322639464,0.3259740471839905,0.309683620929718,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.8363290429115295,0.2365213930606842,1.0693765878677368,286.3232421875,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.119140625,286.3260803222656,1.0,0.4828424453735351,1.0,1.0,0.0,1.0,-2.6578705310821533,2.657864809036255,5.675792635884136e-06,2.051003217697144,0.672687292098999,0.672687292098999,0.0,86.20269775390625,117.0,17836.73828125,-0.0,1462.9013671875,1.0,283.1499938964844,285.6141052246094,291.3753662109375,292.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,19779.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218815445899963,1.0,0.0,0.0,1.7233867645263672,1.7233942747116089,1.981795918482021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.376953125,0.0,202.9072723388672,1895.4371337890625,0.0,1057.305908203125,0.381798654794693,1.0,0.0,3.0,1.0,0.0
11970780,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868713378906,0.8318842053413391,0.2526560723781585,0.2288043051958084,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3878173828125,0.9990000128746032,0.5128580927848816,0.4180085659027099,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872985839844,0.8942486047744751,0.3159687221050262,0.2216582894325256,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3873596191406,0.9035040736198424,0.3252330124378204,0.3092330992221832,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38671875,0.814034640789032,0.2355604618787765,1.0664265155792236,286.3876953125,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1144714355469,286.39093017578125,1.0,0.4938702285289764,1.0,1.0,0.0,1.0,-2.6941914558410645,2.694185495376587,5.831888756802073e-06,2.078989028930664,0.6560243964195251,0.6560243964195251,0.0,94.67822265625,135.0,17525.357421875,-0.0,1551.8367919921875,1.0,283.1499938964844,285.6943359375,291.343017578125,292.572265625,293.1499938964844,293.1499938964844,283.1499938964844,19678.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143372058868408,1.0,0.0,0.0,1.6386178731918335,1.638624906539917,1.791631802916527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.5673828125,0.0,180.4493103027344,1895.4371337890625,0.0,1011.5228881835938,0.3676674365997314,1.0,0.0,3.0,1.0,0.0
11970840,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868713378906,0.8318842053413391,0.2526560723781585,0.2288043051958084,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3878173828125,0.9990000128746032,0.5128580927848816,0.4180085659027099,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872985839844,0.8942486047744751,0.3159687221050262,0.2216582894325256,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3873596191406,0.9035040736198424,0.3252330124378204,0.3092330992221832,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38671875,0.814034640789032,0.2355604618787765,1.0664265155792236,286.3876953125,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1144714355469,286.39093017578125,1.0,0.4938702285289764,1.0,1.0,0.0,1.0,-2.6941914558410645,2.694185495376587,5.831888756802073e-06,2.078989028930664,0.6560243964195251,0.6560243964195251,0.0,94.67822265625,135.0,17525.357421875,-0.0,1551.8367919921875,1.0,283.1499938964844,285.6943359375,291.343017578125,292.572265625,293.1499938964844,293.1499938964844,283.1499938964844,19678.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143372058868408,1.0,0.0,0.0,1.6386178731918335,1.638624906539917,1.791631802916527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.5673828125,0.0,180.4493103027344,1895.4371337890625,0.0,1011.5228881835938,0.3676674365997314,1.0,0.0,3.0,1.0,0.0
11970900,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212341308594,0.8195809125900269,0.2521882355213165,0.2285394072532653,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222717285156,0.9990000128746032,0.5109067559242249,0.4379924833774566,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42169189453125,0.8807223439216614,0.3164933919906616,0.2221400886774063,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217224121094,0.8889883756637573,0.3249139487743377,0.30909463763237,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.8010961413383484,0.2350742816925048,1.0651088953018188,286.4220886230469,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.1048583984375,286.4254150390625,1.0,0.5006529092788696,1.0,1.0,0.0,1.0,-2.716712474822998,2.7167065143585205,5.929833605478052e-06,2.096385955810547,0.6479109525680542,0.6479109525680542,0.0,100.05821990966795,135.0,17381.33984375,-0.0,1608.7021484375,1.0,283.1499938964844,285.7372741699219,291.3265991210937,292.5469970703125,293.1499938964844,293.1499938964844,283.1499938964844,19626.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112940907478333,1.0,0.0,0.0,1.5977827310562134,1.5977895259857178,1.7034479071753594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.794921875,0.0,170.2928924560547,1895.4371337890625,0.0,993.4891357421876,0.3609284162521362,1.0,0.0,3.0,1.0,0.0
11970960,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564819335937,0.8067403435707092,0.2517518401145935,0.2283258140087127,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.45758056640625,0.9990000128746032,0.5081194043159485,0.459472119808197,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569396972656,0.8672946691513062,0.3170570135116577,0.2226666510105133,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570007324219,0.8745241165161133,0.3246272504329681,0.3090101480484009,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.456298828125,0.787733256816864,0.2345854490995407,1.0638834238052368,286.4573669433594,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0916748046875,286.4607238769531,1.0,0.5080806016921997,1.0,1.0,0.0,1.0,-2.741323947906494,2.741317749023437,6.037842013029149e-06,2.1154162883758545,0.6399418115615845,0.6399418115615845,0.0,106.10221862792967,138.0,17238.9765625,-0.0,1672.6326904296875,1.0,283.1499938964844,285.78125,291.3091125488281,292.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,19573.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086520552635193,1.0,0.0,0.0,1.5580224990844729,1.5580291748046875,1.6197233776438225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.958984375,0.0,160.80479431152344,1895.4371337890625,0.0,978.0376586914062,0.3544131219387054,1.0,0.0,3.0,1.0,0.0
11971020,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51080322265625,0.7851465344429016,0.2509775757789612,0.227999597787857,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.9904029369354248,0.502406895160675,0.477742999792099,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110778808594,0.846731424331665,0.3180627524852752,0.22364541888237,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111083984375,0.8521989583969116,0.3241203427314758,0.3089170455932617,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107116699219,0.7666868567466736,0.2336627393960952,1.0616683959960938,286.51129150390625,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06646728515625,286.51300048828125,1.0,0.5171274542808533,1.0,1.0,0.0,1.0,-2.7616875171661377,2.761681318283081,6.12919575360138e-06,2.131744146347046,0.6260972619056702,0.6260972619056702,0.0,116.3675537109375,138.0,16909.9921875,-0.0,1750.8856201171875,1.0,283.1499938964844,285.8520812988281,291.2744445800781,292.4715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19484.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045710444450378,1.0,0.0,0.0,1.4904314279556274,1.4904377460479736,1.482236058336639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.85009765625,0.0,145.575439453125,1895.4371337890625,0.0,954.551025390625,0.3434604406356811,1.0,0.0,3.0,1.0,0.0
11971080,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155029296875,0.7815589904785156,0.2508618235588074,0.2279671877622604,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.9865002632141112,0.501818835735321,0.477129191160202,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157775878906,0.8433384299278259,0.3181924223899841,0.2237899154424667,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51580810546875,0.8485657572746277,0.3240423202514648,0.3089178204536438,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5154113769531,0.7632512450218201,0.2335259020328521,1.0614100694656372,286.5160217285156,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0643310546875,286.5176696777344,1.0,0.517999529838562,1.0,1.0,0.0,1.0,-2.7601468563079834,2.760140895843506,6.122981631051516e-06,2.130844831466675,0.6241915225982666,0.6241915225982666,0.0,118.09626007080078,126.0,16851.53515625,-0.0,1757.0970458984375,1.0,283.1499938964844,285.859619140625,291.2691345214844,292.4637145996094,293.1499938964844,293.1499938964844,283.1499938964844,19474.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040156483650208,1.0,0.0,0.0,1.4813698530197144,1.48137629032135,1.4642675694176432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.0517578125,0.0,143.62380981445312,1895.4371337890625,0.0,951.3904418945312,0.342008501291275,1.0,0.0,3.0,1.0,0.0
11971140,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509033203125,0.7717400789260864,0.2499308437108993,0.2273042947053909,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5514831542969,0.9745397567749025,0.4990197718143463,0.4738290011882782,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511474609375,0.835345447063446,0.3193239569664001,0.2247040420770645,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511779785156,0.8390130400657654,0.3234182894229889,0.3085137605667114,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.7537657618522644,0.2324346452951431,1.057353973388672,286.5513610839844,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.06011962890625,286.55291748046875,1.0,0.5192710757255554,1.0,1.0,0.0,1.0,-2.751413106918335,2.7514069080352783,6.083919743105071e-06,2.123927593231201,0.6082754731178284,0.6082754731178284,0.0,122.58246612548828,114.0,16358.3212890625,-0.0,1764.8040771484375,1.0,283.1499938964844,285.9193115234375,291.2176818847656,292.3871154785156,293.1499938964844,293.1499938964844,283.1499938964844,19401.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984514951705933,1.0,0.0,0.0,1.4069244861602783,1.4069305658340454,1.320793785453134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.44384765625,0.0,128.33485412597656,1895.4371337890625,0.0,920.2142333984376,0.3302303850650787,1.0,0.0,3.0,1.0,0.0
