time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509033203125,0.7717400789260864,0.2499308437108993,0.2273042947053909,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5514831542969,0.9745397567749025,0.4990197718143463,0.4738290011882782,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511474609375,0.835345447063446,0.3193239569664001,0.2247040420770645,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511779785156,0.8390130400657654,0.3234182894229889,0.3085137605667114,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.7537657618522644,0.2324346452951431,1.057353973388672,286.5513610839844,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.06011962890625,286.55291748046875,1.0,0.5192710757255554,1.0,1.0,0.0,1.0,-2.751413106918335,2.7514069080352783,6.083919743105071e-06,2.123927593231201,0.6082754731178284,0.6082754731178284,0.0,122.58246612548828,114.0,16358.3212890625,-0.0,1764.8040771484375,1.0,283.1499938964844,285.9193115234375,291.2176818847656,292.3871154785156,293.1499938964844,293.1499938964844,283.1499938964844,19401.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984514951705933,1.0,0.0,0.0,1.4069244861602783,1.4069305658340454,1.320793785453134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.44384765625,0.0,128.33485412597656,1895.4371337890625,0.0,920.2142333984376,0.3302303850650787,1.0,0.0,3.0,1.0,0.0
11971260,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5864562988281,0.7752245664596558,0.249144360423088,0.2264727503061294,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.978845238685608,0.4981526732444763,0.4725820124149322,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867004394531,0.8407512307167053,0.3206248581409454,0.225504532456398,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867004394531,0.842997133731842,0.3228997588157654,0.3079014122486114,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.7568104267120361,0.2314962446689605,1.0525124073028564,286.5868835449219,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0669860839844,286.5884704589844,1.0,0.5162113904953003,1.0,1.0,0.0,1.0,-2.743321895599365,2.743315935134888,6.048084287613165e-06,2.1176321506500244,0.5923700332641602,0.5923700332641602,0.0,119.86237335205078,102.0,15862.6513671875,-0.0,1739.9000244140625,1.0,283.1499938964844,285.9801330566406,291.1605224609375,292.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,19332.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909027457237244,1.0,0.0,0.0,1.334711670875549,1.3347173929214478,1.1886891826407009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.44091796875,0.0,114.68896484375,1895.4371337890625,0.0,879.408203125,0.3190338313579559,1.0,0.0,3.0,1.0,0.0
11971320,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5864562988281,0.7752245664596558,0.249144360423088,0.2264727503061294,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.978845238685608,0.4981526732444763,0.4725820124149322,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867004394531,0.8407512307167053,0.3206248581409454,0.225504532456398,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867004394531,0.842997133731842,0.3228997588157654,0.3079014122486114,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.7568104267120361,0.2314962446689605,1.0525124073028564,286.5868835449219,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0669860839844,286.5884704589844,1.0,0.5162113904953003,1.0,1.0,0.0,1.0,-2.743321895599365,2.743315935134888,6.048084287613165e-06,2.1176321506500244,0.5923700332641602,0.5923700332641602,0.0,119.86237335205078,102.0,15862.6513671875,-0.0,1739.9000244140625,1.0,283.1499938964844,285.9801330566406,291.1605224609375,292.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,19332.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909027457237244,1.0,0.0,0.0,1.334711670875549,1.3347173929214478,1.1886891826407009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.44091796875,0.0,114.68896484375,1895.4371337890625,0.0,879.408203125,0.3190338313579559,1.0,0.0,3.0,1.0,0.0
11971380,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226501464844,0.7871817946434021,0.2485276609659195,0.2256390303373336,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.9919921159744264,0.4980753362178802,0.4721092581748962,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229248046875,0.8549371361732483,0.3221330046653747,0.2263269126415252,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229248046875,0.8556867241859436,0.3225181996822357,0.3072530031204223,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62255859375,0.7678936719894409,0.2307321429252624,1.0476818084716797,286.6231384277344,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0775451660156,286.6247863769531,1.0,0.5106790065765381,1.0,1.0,0.0,1.0,-2.736154794692993,2.7361485958099365,6.0164265960338525e-06,2.112054347991944,0.5764737725257874,0.5764737725257874,0.0,113.11195373535156,90.0,15367.9404296875,-0.0,1697.7047119140625,1.0,283.1499938964844,286.04254150390625,291.104248046875,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,19261.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581872284412384,1.0,0.0,0.0,1.2648144960403442,1.2648199796676636,1.0674489203665872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.912109375,0.0,102.52760314941406,1895.4371337890625,0.0,832.8246459960938,0.308422327041626,1.0,0.0,3.0,1.0,0.0
11971440,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226501464844,0.7871817946434021,0.2485276609659195,0.2256390303373336,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.9919921159744264,0.4980753362178802,0.4721092581748962,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229248046875,0.8549371361732483,0.3221330046653747,0.2263269126415252,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229248046875,0.8556867241859436,0.3225181996822357,0.3072530031204223,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62255859375,0.7678936719894409,0.2307321429252624,1.0476818084716797,286.6231384277344,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0775451660156,286.6247863769531,1.0,0.5106790065765381,1.0,1.0,0.0,1.0,-2.736154794692993,2.7361485958099365,6.0164265960338525e-06,2.112054347991944,0.5764737725257874,0.5764737725257874,0.0,113.11195373535156,90.0,15367.9404296875,-0.0,1697.7047119140625,1.0,283.1499938964844,286.04254150390625,291.104248046875,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,19261.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581872284412384,1.0,0.0,0.0,1.2648144960403442,1.2648199796676636,1.0674489203665872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.912109375,0.0,102.52760314941406,1895.4371337890625,0.0,832.8246459960938,0.308422327041626,1.0,0.0,3.0,1.0,0.0
11971500,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.7955969572067261,0.2482857406139373,0.2252504974603653,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6464233398437,0.9990000128746032,0.498210072517395,0.471173346042633,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64599609375,0.8647546172142029,0.3229704797267914,0.2267712950706482,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64599609375,0.8646788597106934,0.3223842680454254,0.3069490790367126,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454772949219,0.7758404612541199,0.2304157316684723,1.0454120635986328,286.646240234375,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0834655761719,286.6484069824219,1.0,0.5073022246360779,1.0,1.0,0.0,1.0,-2.732108354568481,2.732102394104004,5.998868346068775e-06,2.1090357303619385,0.5686047673225403,0.5686047673225403,0.0,108.9419174194336,90.0,15154.1474609375,-0.0,1672.241455078125,1.0,283.1499938964844,286.0779724121094,291.0771789550781,292.1725158691406,293.1499938964844,293.1499938964844,283.1499938964844,19223.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770432949066162,1.0,0.0,0.0,1.23088538646698,1.2308907508850098,1.0109476278330477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.353515625,0.0,96.97167205810548,1895.4371337890625,0.0,808.8839111328125,0.3033499121665954,1.0,0.0,3.0,1.0,0.0
11971560,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66650390625,0.8016155362129211,0.2480620741844177,0.2249423861503601,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6670837402344,0.9990000128746032,0.4989116489887237,0.4611860513687134,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667785644531,0.8722018599510193,0.3238396942615509,0.2272870689630508,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667785644531,0.8712434768676758,0.3222648799419403,0.30672487616539,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664123535156,0.7815490365028381,0.230116605758667,1.0435335636138916,286.6669616699219,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0911560058594,286.66845703125,1.0,0.5031255483627319,1.0,1.0,0.0,1.0,-2.717723608016968,2.7177176475524902,5.936117759119952e-06,2.098050832748413,0.5607337355613708,0.5607337355613708,0.0,105.71121215820312,78.0,14910.9248046875,-0.0,1636.3201904296875,1.0,283.1499938964844,286.1127624511719,291.0513610839844,292.1324462890625,293.1499938964844,293.1499938964844,283.1499938964844,19184.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722012519836426,1.0,0.0,0.0,1.19772207736969,1.1977273225784302,9.572062253937474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.06689453125,0.0,91.75651550292967,1895.4371337890625,0.0,785.539306640625,0.2984439432621002,1.0,0.0,3.0,1.0,0.0
11971620,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7000427246094,0.8164332509040833,0.2476789057254791,0.2243494391441345,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7005310058594,0.9990000128746032,0.5030378103256226,0.4352390766143799,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8910074234008789,0.3256867527961731,0.2283668220043182,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8881410360336304,0.3220894932746887,0.3062978386878967,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.7962806224822998,0.2296096086502075,1.0399705171585083,286.700439453125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1176452636719,286.7017517089844,1.0,0.493202656507492,1.0,1.0,0.0,1.0,-2.682363748550415,2.682357788085937,5.782544121757383e-06,2.0707004070281982,0.5448700785636902,0.5448700785636902,0.0,98.2264633178711,66.0,14403.0927734375,-0.0,1551.431396484375,1.0,283.1499938964844,286.175537109375,291.0001220703125,292.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,19114.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624474287033081,1.0,0.0,0.0,1.1329810619354248,1.1329861879348757,8.565224618450885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.02978515625,0.0,82.19352722167969,1895.4371337890625,0.0,740.46826171875,0.2890620827674866,1.0,0.0,3.0,1.0,0.0
11971680,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7000427246094,0.8164332509040833,0.2476789057254791,0.2243494391441345,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7005310058594,0.9990000128746032,0.5030378103256226,0.4352390766143799,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8910074234008789,0.3256867527961731,0.2283668220043182,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8881410360336304,0.3220894932746887,0.3062978386878967,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.7962806224822998,0.2296096086502075,1.0399705171585083,286.700439453125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1176452636719,286.7017517089844,1.0,0.493202656507492,1.0,1.0,0.0,1.0,-2.682363748550415,2.682357788085937,5.782544121757383e-06,2.0707004070281982,0.5448700785636902,0.5448700785636902,0.0,98.2264633178711,66.0,14403.0927734375,-0.0,1551.431396484375,1.0,283.1499938964844,286.175537109375,291.0001220703125,292.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,19114.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624474287033081,1.0,0.0,0.0,1.1329810619354248,1.1329861879348757,8.565224618450885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.02978515625,0.0,82.19352722167969,1895.4371337890625,0.0,740.46826171875,0.2890620827674866,1.0,0.0,3.0,1.0,0.0
11971740,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304382324219,0.8352165222167969,0.2473772019147873,0.223798468708992,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308349609375,0.9990000128746032,0.510253369808197,0.4036535322666168,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.9168559908866882,0.3276791274547577,0.2295225113630294,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.9114218950271606,0.3219936788082123,0.3059134781360626,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303466796875,0.8158090710639954,0.2292419672012329,1.0368452072143557,286.7308044433594,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1590881347656,286.7319641113281,1.0,0.4816172122955322,1.0,1.0,0.0,1.0,-2.640921831130981,2.640916347503662,5.605060778179904e-06,2.038617849349976,0.5288910865783691,0.5288910865783691,0.0,89.67868041992188,69.0,13881.9091796875,-0.0,1455.5965576171875,1.0,283.1499938964844,286.2362365722656,290.9476928710937,291.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,19046.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523049831390381,1.0,0.0,0.0,1.0704560279846191,1.0704609155654907,7.645943611578333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.359130859375,0.0,73.68815612792969,1895.4371337890625,0.0,696.2730712890625,0.2802475988864898,1.0,0.0,3.0,1.0,0.0
11971800,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304382324219,0.8352165222167969,0.2473772019147873,0.223798468708992,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308349609375,0.9990000128746032,0.510253369808197,0.4036535322666168,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.9168559908866882,0.3276791274547577,0.2295225113630294,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.9114218950271606,0.3219936788082123,0.3059134781360626,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303466796875,0.8158090710639954,0.2292419672012329,1.0368452072143557,286.7308044433594,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1590881347656,286.7319641113281,1.0,0.4816172122955322,1.0,1.0,0.0,1.0,-2.640921831130981,2.640916347503662,5.605060778179904e-06,2.038617849349976,0.5288910865783691,0.5288910865783691,0.0,89.67868041992188,69.0,13881.9091796875,-0.0,1455.5965576171875,1.0,283.1499938964844,286.2362365722656,290.9476928710937,291.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,19046.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523049831390381,1.0,0.0,0.0,1.0704560279846191,1.0704609155654907,7.645943611578333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.359130859375,0.0,73.68815612792969,1895.4371337890625,0.0,696.2730712890625,0.2802475988864898,1.0,0.0,3.0,1.0,0.0
11971860,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7670288085937,0.8496569991111755,0.2471987754106521,0.2234365791082382,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.767578125,0.9990000128746032,0.5191407799720764,0.3817706704139709,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7673645019531,0.9390150308609008,0.3298694491386413,0.2308742552995681,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.767333984375,0.9309927821159364,0.3220219910144806,0.3057273030281067,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.76690673828125,0.829690158367157,0.2290800064802169,1.0350128412246704,286.7675476074219,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2081298828125,286.7694702148437,1.0,0.4743785560131073,1.0,1.0,0.0,1.0,-2.6133689880371094,2.61336350440979,5.487964244821342e-06,2.016979455947876,0.5129297375679016,0.5129297375679016,0.0,84.10944366455078,72.0,13400.8388671875,-0.0,1393.9381103515625,1.0,283.1499938964844,286.3025817871094,290.8951110839844,291.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,18974.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416654348373413,1.0,0.0,0.0,1.010422706604004,1.010427474975586,6.812391717403443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.906982421875,0.0,66.15364074707031,1895.4371337890625,0.0,652.705322265625,0.272016167640686,1.0,0.0,3.0,1.0,0.0
11971920,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7670288085937,0.8496569991111755,0.2471987754106521,0.2234365791082382,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.767578125,0.9990000128746032,0.5191407799720764,0.3817706704139709,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7673645019531,0.9390150308609008,0.3298694491386413,0.2308742552995681,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.767333984375,0.9309927821159364,0.3220219910144806,0.3057273030281067,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.76690673828125,0.829690158367157,0.2290800064802169,1.0350128412246704,286.7675476074219,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2081298828125,286.7694702148437,1.0,0.4743785560131073,1.0,1.0,0.0,1.0,-2.6133689880371094,2.61336350440979,5.487964244821342e-06,2.016979455947876,0.5129297375679016,0.5129297375679016,0.0,84.10944366455078,72.0,13400.8388671875,-0.0,1393.9381103515625,1.0,283.1499938964844,286.3025817871094,290.8951110839844,291.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,18974.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416654348373413,1.0,0.0,0.0,1.010422706604004,1.010427474975586,6.812391717403443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.906982421875,0.0,66.15364074707031,1895.4371337890625,0.0,652.705322265625,0.272016167640686,1.0,0.0,3.0,1.0,0.0
11971980,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8137512207031,0.8595237135887146,0.2471490800380706,0.2232619524002075,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8143615722656,0.9990000128746032,0.5277247428894043,0.3681786656379699,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.9541991353034972,0.3322732746601105,0.2324293255805969,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81414794921875,0.944074809551239,0.322182834148407,0.305741399526596,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.8389873504638672,0.2291097939014434,1.0344359874725342,286.8143615722656,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2523193359375,286.81671142578125,1.0,0.4701351225376129,1.0,1.0,0.0,1.0,-2.598009824752808,2.5980043411254883,5.423298716777936e-06,2.0049526691436768,0.4971811771392822,0.4971811771392822,0.0,80.84739685058594,90.0,12960.1591796875,-0.0,1359.3935546875,1.0,283.1499938964844,286.37811279296875,290.8453674316406,291.8075256347656,293.1499938964844,293.1499938964844,283.1499938964844,18897.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310034155845642,1.0,0.0,0.0,0.9536038637161256,0.9536084532737732,6.067774904749967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.30322265625,0.0,59.55670166015625,1895.4371337890625,0.0,611.7728881835938,0.2644306719303131,1.0,0.0,3.0,1.0,0.0
11972040,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8137512207031,0.8595237135887146,0.2471490800380706,0.2232619524002075,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8143615722656,0.9990000128746032,0.5277247428894043,0.3681786656379699,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.9541991353034972,0.3322732746601105,0.2324293255805969,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81414794921875,0.944074809551239,0.322182834148407,0.305741399526596,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.8389873504638672,0.2291097939014434,1.0344359874725342,286.8143615722656,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2523193359375,286.81671142578125,1.0,0.4701351225376129,1.0,1.0,0.0,1.0,-2.598009824752808,2.5980043411254883,5.423298716777936e-06,2.0049526691436768,0.4971811771392822,0.4971811771392822,0.0,80.84739685058594,90.0,12960.1591796875,-0.0,1359.3935546875,1.0,283.1499938964844,286.37811279296875,290.8453674316406,291.8075256347656,293.1499938964844,293.1499938964844,283.1499938964844,18897.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310034155845642,1.0,0.0,0.0,0.9536038637161256,0.9536084532737732,6.067774904749967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.30322265625,0.0,59.55670166015625,1895.4371337890625,0.0,611.7728881835938,0.2644306719303131,1.0,0.0,3.0,1.0,0.0
11972100,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.841796875,0.8586657643318176,0.247186928987503,0.2232816815376281,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.9990000128746032,0.5315513014793396,0.3693311512470245,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84234619140625,0.9544274806976318,0.3335691392421722,0.233311578631401,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.9430994987487792,0.3223266899585724,0.3058615028858185,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8416442871094,0.8382448554039001,0.2291995733976364,1.0347541570663452,286.8425598144531,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.27099609375,286.8456115722656,1.0,0.471191793680191,1.0,1.0,0.0,1.0,-2.600982427597046,2.6009769439697266,5.435187631519511e-06,2.0069854259490967,0.4894395470619201,0.4894395470619201,0.0,81.1651611328125,90.0,12767.3291015625,-0.0,1364.6715087890625,1.0,283.1499938964844,286.4196472167969,290.8217468261719,291.7706604003906,293.1499938964844,293.1499938964844,283.1499938964844,18856.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258265733718872,1.0,0.0,0.0,0.9265176057815552,0.9265220761299132,5.727970631141943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.141845703125,0.0,56.58720397949219,1895.4371337890625,0.0,592.8402099609375,0.260887086391449,1.0,0.0,3.0,1.0,0.0
11972160,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.8540377020835876,0.2472693473100662,0.223381906747818,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87646484375,0.9990000128746032,0.5345677137374878,0.3756575882434845,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.9499545097351074,0.3349306285381317,0.2342709302902221,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760986328125,0.9372373819351196,0.3225172162055969,0.3060674369335174,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.8339856266975403,0.2293293625116348,1.0354808568954468,286.8764343261719,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2841796875,286.8799743652344,1.0,0.4738926589488983,1.0,1.0,0.0,1.0,-2.61096715927124,2.610961675643921,5.476803835335886e-06,2.014594793319702,0.4818657636642456,0.4818657636642456,0.0,82.76490783691406,108.0,12595.09765625,-0.0,1384.8184814453125,1.0,283.1499938964844,286.46600341796875,290.7991027832031,291.7359313964844,293.1499938964844,293.1499938964844,283.1499938964844,18814.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208560228347778,1.0,0.0,0.0,0.9005345106124878,0.9005389213562012,5.411207126826414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.231689453125,0.0,53.837379455566406,1895.4371337890625,0.0,575.2205200195312,0.2575243413448334,1.0,0.0,3.0,1.0,0.0
11972220,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.8387714624404907,0.2476295530796051,0.2238065302371978,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98358154296875,0.9990000128746032,0.5379680395126343,0.398232489824295,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98297119140625,0.932199239730835,0.3378004729747772,0.2363316863775253,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828491210937,0.9170021414756776,0.3230848908424377,0.3067090809345245,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.8195394277572632,0.2297020405530929,1.0378022193908691,286.9833984375,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2938537597656,286.9892883300781,1.0,0.4828848838806152,1.0,1.0,0.0,1.0,-2.6446235179901123,2.644617795944214,5.618752311420394e-06,2.0404865741729736,0.468427836894989,0.468427836894989,0.0,88.60123443603516,108.0,12375.60546875,-0.0,1455.7872314453125,1.0,283.1499938964844,286.5705871582031,290.75933837890625,291.6771545410156,293.1499938964844,293.1499938964844,283.1499938964844,18715.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122851133346558,1.0,0.0,0.0,0.8549929261207581,0.8549972176551819,4.877738390973718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.961669921875,0.0,49.21745681762695,1895.4371337890625,0.0,546.0802001953125,0.2516663670539856,1.0,0.0,3.0,1.0,0.0
11972280,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98681640625,0.8380216956138611,0.2476516515016555,0.2238324880599975,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884948730469,0.9990000128746032,0.5380434393882751,0.3994143903255462,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878845214844,0.931268572807312,0.33792844414711,0.2364249676465988,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.9160033464431764,0.3231156468391418,0.3067444264888763,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864807128906,0.8188076019287109,0.2297215163707733,1.0379273891448977,286.9883117675781,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2938537597656,286.99420166015625,1.0,0.4833524823188782,1.0,1.0,0.0,1.0,-2.646379470825196,2.646373748779297,5.62621426070109e-06,2.0418407917022705,0.4678964614868164,0.4678964614868164,0.0,88.91465759277344,126.0,12367.4501953125,-0.0,1459.57666015625,1.0,283.1499938964844,286.5752868652344,290.7578125,291.67498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18711.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119678378105164,1.0,0.0,0.0,0.8532282710075378,0.8532326221466064,4.857624702481189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.244873046875,0.0,49.04375076293945,1895.4371337890625,0.0,545.03076171875,0.2514404952526092,1.0,0.0,3.0,1.0,0.0
11972340,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.8177318572998047,0.2483423054218292,0.2246710658073425,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1144714355469,0.9990000128746032,0.5383075475692749,0.4336796402931213,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1137084960937,0.9061369299888612,0.3412974178791046,0.2389260381460189,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1135559082031,0.8907618522644043,0.3240348696708679,0.3078349828720093,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1122436523437,0.7977091670036316,0.2302779555320739,1.041671633720398,287.1141662597656,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.28485107421875,287.12017822265625,1.0,0.4969588816165924,1.0,1.0,0.0,1.0,-2.697366237640381,2.697360277175904,5.845196938025765e-06,2.0812270641326904,0.4552932679653168,0.4552932679653168,0.0,98.34970092773438,144.0,12185.833984375,-0.0,1573.2015380859375,1.0,283.1499938964844,286.6940612792969,290.7222595214844,291.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,18607.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052774548530579,1.0,0.0,0.0,0.8122332096099854,0.8122373819351196,4.402049569307565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.0400390625,0.0,45.12723922729492,1895.4371337890625,0.0,523.3782348632812,0.2462374716997146,1.0,0.0,3.0,1.0,0.0
11972400,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.8177318572998047,0.2483423054218292,0.2246710658073425,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1144714355469,0.9990000128746032,0.5383075475692749,0.4336796402931213,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1137084960937,0.9061369299888612,0.3412974178791046,0.2389260381460189,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1135559082031,0.8907618522644043,0.3240348696708679,0.3078349828720093,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1122436523437,0.7977091670036316,0.2302779555320739,1.041671633720398,287.1141662597656,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.28485107421875,287.12017822265625,1.0,0.4969588816165924,1.0,1.0,0.0,1.0,-2.697366237640381,2.697360277175904,5.845196938025765e-06,2.0812270641326904,0.4552932679653168,0.4552932679653168,0.0,98.34970092773438,144.0,12185.833984375,-0.0,1573.2015380859375,1.0,283.1499938964844,286.6940612792969,290.7222595214844,291.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,18607.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052774548530579,1.0,0.0,0.0,0.8122332096099854,0.8122373819351196,4.402049569307565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.0400390625,0.0,45.12723922729492,1895.4371337890625,0.0,523.3782348632812,0.2462374716997146,1.0,0.0,3.0,1.0,0.0
11972460,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23944091796875,0.7948253154754639,0.2492274940013885,0.2257924228906631,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.24151611328125,0.9990000128746032,0.535749077796936,0.4745521545410156,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405700683594,0.8819723129272461,0.3449172675609588,0.2416862398386001,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403869628906,0.8653243184089661,0.3251824676990509,0.3092512786388397,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391052246094,0.7746901512145996,0.2309202998876571,1.0463026762008667,287.2410583496094,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2625732421875,287.24688720703125,1.0,0.5134017467498779,1.0,1.0,0.0,1.0,-2.758407592773437,2.75840163230896,6.113040399213787e-06,2.1284635066986084,0.4439769685268402,0.4439769685268402,0.0,110.48297882080078,147.0,12037.71875,-0.0,1718.5242919921875,1.0,283.1499938964844,286.8109130859375,290.6882019042969,291.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18515.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500738263130188,1.0,0.0,0.0,0.7768632173538208,0.7768673300743103,4.027008415619093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.788818359375,0.0,41.92931365966797,1895.4371337890625,0.0,509.1919555664063,0.2418199330568313,1.0,0.0,3.0,1.0,0.0
11972520,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23944091796875,0.7948253154754639,0.2492274940013885,0.2257924228906631,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.24151611328125,0.9990000128746032,0.535749077796936,0.4745521545410156,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405700683594,0.8819723129272461,0.3449172675609588,0.2416862398386001,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403869628906,0.8653243184089661,0.3251824676990509,0.3092512786388397,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391052246094,0.7746901512145996,0.2309202998876571,1.0463026762008667,287.2410583496094,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2625732421875,287.24688720703125,1.0,0.5134017467498779,1.0,1.0,0.0,1.0,-2.758407592773437,2.75840163230896,6.113040399213787e-06,2.1284635066986084,0.4439769685268402,0.4439769685268402,0.0,110.48297882080078,147.0,12037.71875,-0.0,1718.5242919921875,1.0,283.1499938964844,286.8109130859375,290.6882019042969,291.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18515.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500738263130188,1.0,0.0,0.0,0.7768632173538208,0.7768673300743103,4.027008415619093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.788818359375,0.0,41.92931365966797,1895.4371337890625,0.0,509.1919555664063,0.2418199330568313,1.0,0.0,3.0,1.0,0.0
11972580,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.7783814072608948,0.2501813173294067,0.2269562482833862,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554382324219,0.9988728165626526,0.531640887260437,0.5046066641807556,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.8658775687217712,0.3486585021018982,0.2445166856050491,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544311523437,0.8481271862983704,0.3264324963092804,0.3107452690601349,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533630371094,0.7588444948196411,0.2315673977136612,1.0507969856262207,287.3550109863281,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.23614501953125,287.3595886230469,1.0,0.5261143445968628,1.0,1.0,0.0,1.0,-2.806539297103882,2.806533098220825,6.32948240308906e-06,2.16617488861084,0.4337256848812103,0.4337256848812103,0.0,120.8078384399414,150.0,11876.294921875,-0.0,1841.012939453125,1.0,283.1499938964844,286.91668701171875,290.6527709960937,291.5390319824219,293.1499938964844,293.1499938964844,283.1499938964844,18439.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976257085800171,1.0,0.0,0.0,0.7462397813796997,0.7462438344955444,3.715782526114708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.441162109375,0.0,39.29935836791992,1895.4371337890625,0.0,499.6929931640625,0.2380642145872116,1.0,0.0,3.0,1.0,0.0
11972640,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.7783814072608948,0.2501813173294067,0.2269562482833862,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554382324219,0.9988728165626526,0.531640887260437,0.5046066641807556,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.8658775687217712,0.3486585021018982,0.2445166856050491,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544311523437,0.8481271862983704,0.3264324963092804,0.3107452690601349,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533630371094,0.7588444948196411,0.2315673977136612,1.0507969856262207,287.3550109863281,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.23614501953125,287.3595886230469,1.0,0.5261143445968628,1.0,1.0,0.0,1.0,-2.806539297103882,2.806533098220825,6.32948240308906e-06,2.16617488861084,0.4337256848812103,0.4337256848812103,0.0,120.8078384399414,150.0,11876.294921875,-0.0,1841.012939453125,1.0,283.1499938964844,286.91668701171875,290.6527709960937,291.5390319824219,293.1499938964844,293.1499938964844,283.1499938964844,18439.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976257085800171,1.0,0.0,0.0,0.7462397813796997,0.7462438344955444,3.715782526114708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.441162109375,0.0,39.29935836791992,1895.4371337890625,0.0,499.6929931640625,0.2380642145872116,1.0,0.0,3.0,1.0,0.0
11972700,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.396728515625,0.7679323554039001,0.2506096959114074,0.2275932133197784,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980407714844,0.9873496294021606,0.5302350521087646,0.5033232569694519,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974304199219,0.8554258942604065,0.3505016565322876,0.2459889650344848,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973083496094,0.8373918533325195,0.3270224630832672,0.3115622997283935,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39654541015625,0.7489722967147827,0.2318475395441055,1.0532913208007812,287.397705078125,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2284240722656,287.4010314941406,1.0,0.530697762966156,1.0,1.0,0.0,1.0,-2.8115508556365967,2.811544418334961,6.3527772908855695e-06,2.170349836349488,0.4287918210029602,0.4287918210029602,0.0,127.15525817871094,150.0,11761.8916015625,-0.0,1879.244873046875,1.0,283.1499938964844,286.9596252441406,290.6338806152344,291.51568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18410.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962527453899383,1.0,0.0,0.0,0.7321686744689941,0.7321727275848389,3.5769740946989266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.930908203125,0.0,38.1398811340332,1895.4371337890625,0.0,495.5609130859375,0.23637555539608,1.0,0.0,3.0,1.0,0.0
11972760,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43328857421875,0.7604644298553467,0.2510172128677368,0.228151649236679,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345092773437,0.9779019355773926,0.529731810092926,0.5026443004608154,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339599609375,0.8482315540313721,0.3523398041725158,0.2474109083414077,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.8297267556190491,0.3276007175445556,0.3123062252998352,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43310546875,0.7419427037239075,0.2321277409791946,1.0554651021957395,287.4342346191406,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2264709472656,287.4373779296875,1.0,0.5345563292503357,1.0,1.0,0.0,1.0,-2.8166210651397705,2.8166146278381348,6.375738394126529e-06,2.174276351928711,0.4239473938941955,0.4239473938941955,0.0,132.27374267578125,138.0,11649.5791015625,-0.0,1911.82666015625,1.0,283.1499938964844,286.9958801269531,290.61358642578125,291.4895324707031,293.1499938964844,293.1499938964844,283.1499938964844,18387.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947193562984466,1.0,0.0,0.0,0.7186169028282166,0.7186208963394165,3.4457858788528035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.029052734375,0.0,37.05275344848633,1895.4371337890625,0.0,490.9876403808594,0.2347766011953354,1.0,0.0,3.0,1.0,0.0
11972820,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50250244140625,0.7593638300895691,0.2518354952335357,0.2289250344038009,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5036315917969,0.975585639476776,0.530145525932312,0.5026750564575195,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50311279296875,0.8489681482315063,0.3560657501220703,0.2500203251838684,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.50299072265625,0.8286569118499756,0.3287628293037414,0.3134433627128601,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023193359375,0.7407616972923279,0.2327311635017395,1.0583164691925049,287.5033569335937,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.230224609375,287.5063171386719,1.0,0.5362426042556763,1.0,1.0,0.0,1.0,-2.825519323348999,2.825512886047364,6.416240466933232e-06,2.181215524673462,0.4146789014339447,0.4146789014339447,0.0,133.86253356933594,126.0,11433.5126953125,-0.0,1933.65625,1.0,283.1499938964844,287.0633850097656,290.56939697265625,291.4305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18347.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903616607189178,1.0,0.0,0.0,0.6933612823486328,0.693365216255188,3.2078396827728284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.461669921875,0.0,35.08731460571289,1895.4371337890625,0.0,478.2259216308594,0.2318289279937744,1.0,0.0,3.0,1.0,0.0
11972880,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50250244140625,0.7593638300895691,0.2518354952335357,0.2289250344038009,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5036315917969,0.975585639476776,0.530145525932312,0.5026750564575195,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50311279296875,0.8489681482315063,0.3560657501220703,0.2500203251838684,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.50299072265625,0.8286569118499756,0.3287628293037414,0.3134433627128601,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023193359375,0.7407616972923279,0.2327311635017395,1.0583164691925049,287.5033569335937,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.230224609375,287.5063171386719,1.0,0.5362426042556763,1.0,1.0,0.0,1.0,-2.825519323348999,2.825512886047364,6.416240466933232e-06,2.181215524673462,0.4146789014339447,0.4146789014339447,0.0,133.86253356933594,126.0,11433.5126953125,-0.0,1933.65625,1.0,283.1499938964844,287.0633850097656,290.56939697265625,291.4305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18347.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903616607189178,1.0,0.0,0.0,0.6933612823486328,0.693365216255188,3.2078396827728284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.461669921875,0.0,35.08731460571289,1895.4371337890625,0.0,478.2259216308594,0.2318289279937744,1.0,0.0,3.0,1.0,0.0
11972940,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.7676026225090027,0.2527303993701935,0.2295289635658264,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689392089844,0.9848002195358276,0.5314764380455017,0.5035694241523743,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684814453125,0.8600728511810303,0.3599266409873962,0.2525386214256286,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5683288574219,0.8372046947479248,0.3299871385097503,0.3143914341926574,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.748263418674469,0.2334359586238861,1.0604619979858398,287.5686950683594,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2380065917969,287.57147216796875,1.0,0.5343831777572632,1.0,1.0,0.0,1.0,-2.8340651988983154,2.8340585231781006,6.455214133893605e-06,2.187859296798706,0.4059776961803436,0.4059776961803436,0.0,129.47830200195312,114.0,11230.9462890625,-0.0,1926.1787109375,1.0,283.1499938964844,287.1266784667969,290.52734375,291.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18311.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843081831932068,1.0,0.0,0.0,0.6703926920890808,0.6703965663909912,2.99883105014942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.0234375,0.0,33.3621826171875,1895.4371337890625,0.0,461.0605773925781,0.2291878908872604,1.0,0.0,3.0,1.0,0.0
11973000,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.7676026225090027,0.2527303993701935,0.2295289635658264,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689392089844,0.9848002195358276,0.5314764380455017,0.5035694241523743,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684814453125,0.8600728511810303,0.3599266409873962,0.2525386214256286,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5683288574219,0.8372046947479248,0.3299871385097503,0.3143914341926574,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.748263418674469,0.2334359586238861,1.0604619979858398,287.5686950683594,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2380065917969,287.57147216796875,1.0,0.5343831777572632,1.0,1.0,0.0,1.0,-2.8340651988983154,2.8340585231781006,6.455214133893605e-06,2.187859296798706,0.4059776961803436,0.4059776961803436,0.0,129.47830200195312,114.0,11230.9462890625,-0.0,1926.1787109375,1.0,283.1499938964844,287.1266784667969,290.52734375,291.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18311.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843081831932068,1.0,0.0,0.0,0.6703926920890808,0.6703965663909912,2.99883105014942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.0234375,0.0,33.3621826171875,1895.4371337890625,0.0,461.0605773925781,0.2291878908872604,1.0,0.0,3.0,1.0,0.0
