time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.63018798828125,0.7826452255249023,0.2537155151367187,0.230092853307724,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6312255859375,0.9990000128746032,0.5332207083702087,0.5043219923973083,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307983398437,0.8789640665054321,0.3639368116855621,0.2550662755966186,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6306457519531,0.8527331948280334,0.3312898874282837,0.3152847588062286,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300354003906,0.762189507484436,0.2342462986707687,1.0624825954437256,287.6309814453125,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2470397949219,287.63360595703125,1.0,0.5304677486419678,1.0,1.0,0.0,1.0,-2.842207431793213,2.842200994491577,6.492615284514613e-06,2.194260835647583,0.3978578746318817,0.3978578746318817,0.0,121.85406494140624,102.0,11042.875,-0.0,1902.2821044921875,1.0,283.1499938964844,287.1865539550781,290.4921569824219,291.32080078125,293.1499938964844,293.1499938964844,283.1499938964844,18276.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773385226726532,1.0,0.0,0.0,0.6495641469955444,0.6495679616928101,2.8153833042665614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.426025390625,0.0,31.845346450805664,1895.4371337890625,0.0,442.07611083984375,0.2268375307321548,1.0,0.0,3.0,1.0,0.0
11973120,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.63018798828125,0.7826452255249023,0.2537155151367187,0.230092853307724,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6312255859375,0.9990000128746032,0.5332207083702087,0.5043219923973083,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307983398437,0.8789640665054321,0.3639368116855621,0.2550662755966186,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6306457519531,0.8527331948280334,0.3312898874282837,0.3152847588062286,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300354003906,0.762189507484436,0.2342462986707687,1.0624825954437256,287.6309814453125,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2470397949219,287.63360595703125,1.0,0.5304677486419678,1.0,1.0,0.0,1.0,-2.842207431793213,2.842200994491577,6.492615284514613e-06,2.194260835647583,0.3978578746318817,0.3978578746318817,0.0,121.85406494140624,102.0,11042.875,-0.0,1902.2821044921875,1.0,283.1499938964844,287.1865539550781,290.4921569824219,291.32080078125,293.1499938964844,293.1499938964844,283.1499938964844,18276.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773385226726532,1.0,0.0,0.0,0.6495641469955444,0.6495679616928101,2.8153833042665614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.426025390625,0.0,31.845346450805664,1895.4371337890625,0.0,442.07611083984375,0.2268375307321548,1.0,0.0,3.0,1.0,0.0
11973180,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.67626953125,0.7955695390701294,0.254671961069107,0.2307456880807876,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768798828125,0.9990000128746032,0.5367552638053894,0.4836423099040985,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8957359790802002,0.3679795861244201,0.2577056884765625,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6765441894531,0.8663256168365479,0.3325667381286621,0.316270500421524,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761779785156,0.7743703126907349,0.2350563555955886,1.065044403076172,287.6767578125,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2611999511719,287.6783142089844,1.0,0.5239025354385376,1.0,1.0,0.0,1.0,-2.825563669204712,2.825557231903076,6.417382792278659e-06,2.18167781829834,0.3900764584541321,0.3900764584541321,0.0,115.3602066040039,90.0,10827.6220703125,-0.0,1844.574951171875,1.0,283.1499938964844,287.2357482910156,290.4640197753906,291.27685546875,293.1499938964844,293.1499938964844,283.1499938964844,18249.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702041447162628,1.0,0.0,0.0,0.630372166633606,0.6303759813308716,2.651474950710053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.6103515625,0.0,30.49342155456543,1895.4371337890625,0.0,423.466064453125,0.2247285991907119,1.0,0.0,3.0,1.0,0.0
11973240,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.67626953125,0.7955695390701294,0.254671961069107,0.2307456880807876,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768798828125,0.9990000128746032,0.5367552638053894,0.4836423099040985,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8957359790802002,0.3679795861244201,0.2577056884765625,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6765441894531,0.8663256168365479,0.3325667381286621,0.316270500421524,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761779785156,0.7743703126907349,0.2350563555955886,1.065044403076172,287.6767578125,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2611999511719,287.6783142089844,1.0,0.5239025354385376,1.0,1.0,0.0,1.0,-2.825563669204712,2.825557231903076,6.417382792278659e-06,2.18167781829834,0.3900764584541321,0.3900764584541321,0.0,115.3602066040039,90.0,10827.6220703125,-0.0,1844.574951171875,1.0,283.1499938964844,287.2357482910156,290.4640197753906,291.27685546875,293.1499938964844,293.1499938964844,283.1499938964844,18249.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702041447162628,1.0,0.0,0.0,0.630372166633606,0.6303759813308716,2.651474950710053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.6103515625,0.0,30.49342155456543,1895.4371337890625,0.0,423.466064453125,0.2247285991907119,1.0,0.0,3.0,1.0,0.0
11973300,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.8034375905990601,0.2551321685314178,0.2310382425785064,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6948547363281,0.9990000128746032,0.5397136807441711,0.47055384516716,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69464111328125,0.9058550000190736,0.3700059354305267,0.2590151131153106,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6945495605469,0.8747751116752625,0.3331910669803619,0.3167316317558288,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.7819265723228455,0.2354635000228881,1.066237449645996,287.6947326660156,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2727355957031,287.6961364746094,1.0,0.5198213458061218,1.0,1.0,0.0,1.0,-2.813770294189453,2.8137638568878174,6.363955890265061e-06,2.17258620262146,0.3862712383270263,0.3862712383270263,0.0,111.58133697509766,90.0,10719.1494140625,-0.0,1807.999267578125,1.0,283.1499938964844,287.2557678222656,290.4515380859375,291.2561340332031,293.1499938964844,293.1499938964844,283.1499938964844,18238.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665903747081756,1.0,0.0,0.0,0.6212025880813599,0.6212063431739807,2.5748974508132963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.857421875,0.0,29.863096237182617,1895.4371337890625,0.0,414.3436584472656,0.2237431406974792,1.0,0.0,3.0,1.0,0.0
11973360,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7107238769531,0.812170147895813,0.2555843889713287,0.2313137948513031,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.711181640625,0.9990000128746032,0.5433539748191833,0.4561382830142975,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110290527344,0.9181522727012634,0.3720399439334869,0.2603221237659454,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109680175781,0.8845018148422241,0.3338086009025574,0.31717649102211,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71063232421875,0.7905997633934021,0.2358773797750473,1.067408561706543,287.71112060546875,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2876281738281,287.7123718261719,1.0,0.5153077840805054,1.0,1.0,0.0,1.0,-2.800292015075684,2.800285577774048,6.303142072283663e-06,2.1621830463409424,0.3825347423553467,0.3825347423553467,0.0,107.50878143310548,93.0,10611.3466796875,-0.0,1767.7418212890625,1.0,283.1499938964844,287.2744140625,290.4399108886719,291.2362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18228.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629068672657013,1.0,0.0,0.0,0.6123265027999878,0.6123303174972534,2.5018403349008625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.2109375,0.0,29.261255264282227,1895.4371337890625,0.0,405.2479248046875,0.2227996885776519,1.0,0.0,3.0,1.0,0.0
11973420,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484130859375,0.8235394358634949,0.2565250992774963,0.2319797873497009,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7490539550781,0.9990000128746032,0.5515441298484802,0.4377833306789398,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.9367064833641052,0.3761947453022003,0.263058990240097,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8980310559272766,0.3350816369056701,0.318189412355423,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7483215332031,0.8026241064071655,0.2367891818284988,1.0705381631851196,287.7489624023437,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.322998046875,287.7508239746094,1.0,0.5107412338256836,1.0,1.0,0.0,1.0,-2.7872793674468994,2.7872731685638428,6.2440890360448975e-06,2.151854515075684,0.3754326105117798,0.3754326105117798,0.0,102.6270751953125,96.0,10428.7294921875,-0.0,1724.720703125,1.0,283.1499938964844,287.31304931640625,290.4199523925781,291.2000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18206.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455345869064331,1.0,0.0,0.0,0.5956500172615051,0.595653772354126,2.3674223470493416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.02978515625,0.0,28.14805221557617,1895.4371337890625,0.0,387.1936950683594,0.2210433334112167,1.0,0.0,3.0,1.0,0.0
11973480,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484130859375,0.8235394358634949,0.2565250992774963,0.2319797873497009,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7490539550781,0.9990000128746032,0.5515441298484802,0.4377833306789398,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.9367064833641052,0.3761947453022003,0.263058990240097,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8980310559272766,0.3350816369056701,0.318189412355423,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7483215332031,0.8026241064071655,0.2367891818284988,1.0705381631851196,287.7489624023437,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.322998046875,287.7508239746094,1.0,0.5107412338256836,1.0,1.0,0.0,1.0,-2.7872793674468994,2.7872731685638428,6.2440890360448975e-06,2.151854515075684,0.3754326105117798,0.3754326105117798,0.0,102.6270751953125,96.0,10428.7294921875,-0.0,1724.720703125,1.0,283.1499938964844,287.31304931640625,290.4199523925781,291.2000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18206.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455345869064331,1.0,0.0,0.0,0.5956500172615051,0.595653772354126,2.3674223470493416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.02978515625,0.0,28.14805221557617,1895.4371337890625,0.0,387.1936950683594,0.2210433334112167,1.0,0.0,3.0,1.0,0.0
11973540,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.8308402895927429,0.2575304806232452,0.2327708303928375,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947692871094,0.9990000128746032,0.5594494938850403,0.4269755482673645,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79461669921875,0.9495131373405457,0.380481094121933,0.2659392058849334,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7944641113281,0.9069976806640624,0.3364127874374389,0.3193290531635284,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7939758300781,0.8104298710823059,0.2378040850162506,1.0744986534118652,287.794677734375,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3548583984375,287.7968139648437,1.0,0.5088443160057068,1.0,1.0,0.0,1.0,-2.7848238945007324,2.784817695617676,6.2328981584869325e-06,2.149869203567505,0.3690023720264435,0.3690023720264435,0.0,100.03350830078124,99.0,10280.6875,-0.0,1708.7066650390625,1.0,283.1499938964844,287.35711669921875,290.4068298339844,291.1728515625,293.1499938964844,293.1499938964844,283.1499938964844,18182.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479561150074005,1.0,0.0,0.0,0.5807956457138062,0.580799400806427,2.250817132676276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.7734375,0.0,27.17244529724121,1895.4371337890625,0.0,370.3083801269531,0.2194859534502029,1.0,0.0,3.0,1.0,0.0
11973600,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.8308402895927429,0.2575304806232452,0.2327708303928375,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947692871094,0.9990000128746032,0.5594494938850403,0.4269755482673645,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79461669921875,0.9495131373405457,0.380481094121933,0.2659392058849334,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7944641113281,0.9069976806640624,0.3364127874374389,0.3193290531635284,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7939758300781,0.8104298710823059,0.2378040850162506,1.0744986534118652,287.794677734375,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3548583984375,287.7968139648437,1.0,0.5088443160057068,1.0,1.0,0.0,1.0,-2.7848238945007324,2.784817695617676,6.2328981584869325e-06,2.149869203567505,0.3690023720264435,0.3690023720264435,0.0,100.03350830078124,99.0,10280.6875,-0.0,1708.7066650390625,1.0,283.1499938964844,287.35711669921875,290.4068298339844,291.1728515625,293.1499938964844,293.1499938964844,283.1499938964844,18182.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479561150074005,1.0,0.0,0.0,0.5807956457138062,0.580799400806427,2.250817132676276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.7734375,0.0,27.17244529724121,1895.4371337890625,0.0,370.3083801269531,0.2194859534502029,1.0,0.0,3.0,1.0,0.0
11973660,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428649902344,0.8352254629135132,0.258596658706665,0.2336647510528564,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8435363769531,0.9990000128746032,0.5666800737380981,0.4214343428611755,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8433837890625,0.957898497581482,0.3848960995674133,0.2689458131790161,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432312011719,0.9126880168914796,0.3378049433231354,0.3205746412277221,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8427429199219,0.8149821162223816,0.2388993501663208,1.0790797472000122,287.8434753417969,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.38006591796875,287.8456420898437,1.0,0.5089234113693237,1.0,1.0,0.0,1.0,-2.7898478507995605,2.789841651916504,6.25533493803232e-06,2.153714179992676,0.3632694780826568,0.3632694780826568,0.0,98.96044158935548,117.0,10160.478515625,-0.0,1711.168212890625,1.0,283.1499938964844,287.40289306640625,290.400634765625,291.1554870605469,293.1499938964844,293.1499938964844,283.1499938964844,18158.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415893256664276,1.0,0.0,0.0,0.5677896738052368,0.5677933692932129,2.151138822625853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.680419921875,0.0,26.33148193359375,1895.4371337890625,0.0,356.3260498046875,0.2181305587291717,1.0,0.0,3.0,1.0,0.0
11973720,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428649902344,0.8352254629135132,0.258596658706665,0.2336647510528564,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8435363769531,0.9990000128746032,0.5666800737380981,0.4214343428611755,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8433837890625,0.957898497581482,0.3848960995674133,0.2689458131790161,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432312011719,0.9126880168914796,0.3378049433231354,0.3205746412277221,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8427429199219,0.8149821162223816,0.2388993501663208,1.0790797472000122,287.8434753417969,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.38006591796875,287.8456420898437,1.0,0.5089234113693237,1.0,1.0,0.0,1.0,-2.7898478507995605,2.789841651916504,6.25533493803232e-06,2.153714179992676,0.3632694780826568,0.3632694780826568,0.0,98.96044158935548,117.0,10160.478515625,-0.0,1711.168212890625,1.0,283.1499938964844,287.40289306640625,290.400634765625,291.1554870605469,293.1499938964844,293.1499938964844,283.1499938964844,18158.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415893256664276,1.0,0.0,0.0,0.5677896738052368,0.5677933692932129,2.151138822625853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.680419921875,0.0,26.33148193359375,1895.4371337890625,0.0,356.3260498046875,0.2181305587291717,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9004211425781,0.8288338780403137,0.2597559988498688,0.2347833961248397,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.9990000128746032,0.5723452568054199,0.4340313971042633,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9010925292969,0.9518806338310242,0.3894719779491424,0.272172600030899,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90087890625,0.9044620394706726,0.339300125837326,0.3220629394054413,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002380371094,0.8086003661155701,0.2400860786437988,1.084809184074402,287.90118408203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3950500488281,287.9041442871094,1.0,0.5160036087036133,1.0,1.0,0.0,1.0,-2.81885313987732,2.8188469409942627,6.385523647622904e-06,2.175851345062256,0.3583451807498932,0.3583451807498932,0.0,102.90621948242188,135.0,10088.9892578125,-0.0,1774.2347412109375,1.0,283.1499938964844,287.4520568847656,290.3978271484375,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18134.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368768036365509,1.0,0.0,0.0,0.5566783547401428,0.5566820502281189,2.067769599989333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.9501953125,0.0,25.620746612548828,1895.4371337890625,0.0,346.2946472167969,0.2169728279113769,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9004211425781,0.8288338780403137,0.2597559988498688,0.2347833961248397,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.9990000128746032,0.5723452568054199,0.4340313971042633,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9010925292969,0.9518806338310242,0.3894719779491424,0.272172600030899,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90087890625,0.9044620394706726,0.339300125837326,0.3220629394054413,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002380371094,0.8086003661155701,0.2400860786437988,1.084809184074402,287.90118408203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3950500488281,287.9041442871094,1.0,0.5160036087036133,1.0,1.0,0.0,1.0,-2.81885313987732,2.8188469409942627,6.385523647622904e-06,2.175851345062256,0.3583451807498932,0.3583451807498932,0.0,102.90621948242188,135.0,10088.9892578125,-0.0,1774.2347412109375,1.0,283.1499938964844,287.4520568847656,290.3978271484375,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18134.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368768036365509,1.0,0.0,0.0,0.5566783547401428,0.5566820502281189,2.067769599989333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.9501953125,0.0,25.620746612548828,1895.4371337890625,0.0,346.2946472167969,0.2169728279113769,1.0,0.0,3.0,1.0,0.0
11973900,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.8226435780525208,0.2603687644004822,0.2354247719049453,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344482421875,0.9990000128746032,0.5740887522697449,0.4458391070365906,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9342346191406,0.9446162581443788,0.391819953918457,0.2738679647445678,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9340209960937,0.8969385623931885,0.340087741613388,0.3228987753391266,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9333190917969,0.802068293094635,0.2406963855028152,1.0880348682403564,287.934326171875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.39605712890625,287.9374389648437,1.0,0.5214388966560364,1.0,1.0,0.0,1.0,-2.840726375579834,2.8407199382781982,6.484988261945546e-06,2.192726850509644,0.3562524020671844,0.3562524020671844,0.0,106.50286102294922,135.0,10069.705078125,-0.0,1825.593994140625,1.0,283.1499938964844,287.4794311523437,290.3971252441406,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18121.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352091252803802,1.0,0.0,0.0,0.5519566535949707,0.5519603490829468,2.0328410954562063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.676025390625,0.0,25.319211959838867,1895.4371337890625,0.0,342.8067626953125,0.2164749205112457,1.0,0.0,3.0,1.0,0.0
11973960,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678649902344,0.8151353597640991,0.2609980404376983,0.2361102998256683,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9688720703125,0.9990000128746032,0.575083315372467,0.4603508114814758,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685974121094,0.9353839755058287,0.3942011296749115,0.2756094336509704,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9683532714844,0.8879684209823608,0.3408985137939453,0.3237864673137665,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9676818847656,0.7941482663154602,0.2413065880537033,1.0914145708084106,287.9686889648437,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3929138183594,287.9718933105469,1.0,0.5278710126876831,1.0,1.0,0.0,1.0,-2.8662075996398926,2.8662009239196777,6.601897894142894e-06,2.2124173641204834,0.3544023036956787,0.3544023036956787,0.0,110.98242950439452,153.0,10059.251953125,-0.0,1887.7713623046875,1.0,283.1499938964844,287.5074768066406,290.3966979980469,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18108.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340182542800903,1.0,0.0,0.0,0.5477780103683472,0.5477817058563232,2.0021778013301628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.88037109375,0.0,25.052459716796875,1895.4371337890625,0.0,340.33551025390625,0.2160306721925735,1.0,0.0,3.0,1.0,0.0
11974020,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374755859375,0.7970196008682251,0.2622848451137543,0.237584501504898,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.03857421875,0.9990000128746032,0.5749625563621521,0.495341032743454,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0382385253906,0.9138076305389404,0.3990373909473419,0.2792047262191772,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379943847656,0.8679049611091614,0.3425730168819427,0.3256917595863342,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.7762064337730408,0.2425024956464767,1.098456859588623,288.0383605957031,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.37615966796875,288.0414733886719,1.0,0.5430090427398682,1.0,1.0,0.0,1.0,-2.925102949142456,2.925096035003662,6.87625833961647e-06,2.2579925060272217,0.3514067828655243,0.3514067828655243,0.0,122.18710327148438,156.0,10060.3564453125,-0.0,2039.6937255859373,1.0,283.1499938964844,287.5634765625,290.39581298828125,291.138671875,293.1499938964844,293.1499938964844,283.1499938964844,18084.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329683184623718,1.0,0.0,0.0,0.5409765839576721,0.5409802794456482,1.9527668371210893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.71044921875,0.0,24.6174545288086,1895.4371337890625,0.0,338.169921875,0.2152964472770691,1.0,0.0,3.0,1.0,0.0
11974080,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374755859375,0.7970196008682251,0.2622848451137543,0.237584501504898,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.03857421875,0.9990000128746032,0.5749625563621521,0.495341032743454,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0382385253906,0.9138076305389404,0.3990373909473419,0.2792047262191772,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379943847656,0.8679049611091614,0.3425730168819427,0.3256917595863342,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.7762064337730408,0.2425024956464767,1.098456859588623,288.0383605957031,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.37615966796875,288.0414733886719,1.0,0.5430090427398682,1.0,1.0,0.0,1.0,-2.925102949142456,2.925096035003662,6.87625833961647e-06,2.2579925060272217,0.3514067828655243,0.3514067828655243,0.0,122.18710327148438,156.0,10060.3564453125,-0.0,2039.6937255859373,1.0,283.1499938964844,287.5634765625,290.39581298828125,291.138671875,293.1499938964844,293.1499938964844,283.1499938964844,18084.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329683184623718,1.0,0.0,0.0,0.5409765839576721,0.5409802794456482,1.9527668371210893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.71044921875,0.0,24.6174545288086,1895.4371337890625,0.0,338.169921875,0.2152964472770691,1.0,0.0,3.0,1.0,0.0
11974140,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.09735107421875,0.7841501832008362,0.2635301947593689,0.2389872968196869,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.9990000128746032,0.5730814933776855,0.5224863886833191,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9005529880523682,0.4038838744163513,0.282782644033432,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0977478027344,0.8543602228164673,0.3442397117614746,0.3275541961193084,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.7639102339744568,0.2436017096042633,1.1048643589019775,288.0980224609375,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3524475097656,288.1003112792969,1.0,0.5548596382141113,1.0,1.0,0.0,1.0,-2.973680257797241,2.973673105239868,7.107560122676659e-06,2.295930862426758,0.3491584062576294,0.3491584062576294,0.0,131.49468994140625,159.0,10061.873046875,-0.0,2169.654541015625,1.0,283.1499938964844,287.6131591796875,290.39361572265625,291.13818359375,293.1499938964844,293.1499938964844,283.1499938964844,18063.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333715736865997,1.0,0.0,0.0,0.5359184145927429,0.535922110080719,1.9164207998301208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.60546875,0.0,24.294187545776367,1895.4371337890625,0.0,339.00018310546875,0.2147436589002609,1.0,0.0,3.0,1.0,0.0
11974200,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.09735107421875,0.7841501832008362,0.2635301947593689,0.2389872968196869,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.9990000128746032,0.5730814933776855,0.5224863886833191,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9005529880523682,0.4038838744163513,0.282782644033432,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0977478027344,0.8543602228164673,0.3442397117614746,0.3275541961193084,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.7639102339744568,0.2436017096042633,1.1048643589019775,288.0980224609375,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3524475097656,288.1003112792969,1.0,0.5548596382141113,1.0,1.0,0.0,1.0,-2.973680257797241,2.973673105239868,7.107560122676659e-06,2.295930862426758,0.3491584062576294,0.3491584062576294,0.0,131.49468994140625,159.0,10061.873046875,-0.0,2169.654541015625,1.0,283.1499938964844,287.6131591796875,290.39361572265625,291.13818359375,293.1499938964844,293.1499938964844,283.1499938964844,18063.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333715736865997,1.0,0.0,0.0,0.5359184145927429,0.535922110080719,1.9164207998301208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.60546875,0.0,24.294187545776367,1895.4371337890625,0.0,339.00018310546875,0.2147436589002609,1.0,0.0,3.0,1.0,0.0
11974260,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432800292969,0.7746051549911499,0.2647026181221008,0.2402882575988769,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1439208984375,0.998644769191742,0.571003794670105,0.541436493396759,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437072753906,0.8916265368461609,0.4086979627609253,0.2863107919692993,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435546875,0.8445307612419128,0.3458584249019623,0.3293358087539673,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7548940777778625,0.2446197718381881,1.1106714010238647,288.1437683105469,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3328552246094,288.1454467773437,1.0,0.5644556283950806,1.0,1.0,0.0,1.0,-3.011575937271118,3.011568784713745,7.290809662663378e-06,2.325592041015625,0.3474206924438476,0.3474206924438476,0.0,139.31912231445312,162.0,10061.6416015625,-0.0,2276.561279296875,1.0,283.1499938964844,287.6513061523437,290.3882141113281,291.134765625,293.1499938964844,293.1499938964844,283.1499938964844,18048.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344967007637024,1.0,0.0,0.0,0.532048225402832,0.5320518612861633,1.8888410835415925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.39599609375,0.0,24.04902648925781,1895.4371337890625,0.0,341.3264465332031,0.2143244296312332,1.0,0.0,3.0,1.0,0.0
11974320,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432800292969,0.7746051549911499,0.2647026181221008,0.2402882575988769,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1439208984375,0.998644769191742,0.571003794670105,0.541436493396759,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437072753906,0.8916265368461609,0.4086979627609253,0.2863107919692993,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435546875,0.8445307612419128,0.3458584249019623,0.3293358087539673,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7548940777778625,0.2446197718381881,1.1106714010238647,288.1437683105469,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3328552246094,288.1454467773437,1.0,0.5644556283950806,1.0,1.0,0.0,1.0,-3.011575937271118,3.011568784713745,7.290809662663378e-06,2.325592041015625,0.3474206924438476,0.3474206924438476,0.0,139.31912231445312,162.0,10061.6416015625,-0.0,2276.561279296875,1.0,283.1499938964844,287.6513061523437,290.3882141113281,291.134765625,293.1499938964844,293.1499938964844,283.1499938964844,18048.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344967007637024,1.0,0.0,0.0,0.532048225402832,0.5320518612861633,1.8888410835415925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.39599609375,0.0,24.04902648925781,1895.4371337890625,0.0,341.3264465332031,0.2143244296312332,1.0,0.0,3.0,1.0,0.0
11974380,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695556640625,0.7635604739189148,0.2657175064086914,0.241531029343605,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.169921875,0.9860345721244812,0.5703719854354858,0.540769636631012,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.8807790875434875,0.4133975803852081,0.2898240089416504,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697082519531,0.8332630395889282,0.3473400473594665,0.3310769498348236,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16949462890625,0.7445922493934631,0.245514377951622,1.1162919998168943,288.1698303222656,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3240661621094,288.1707458496094,1.0,0.5712113976478577,1.0,1.0,0.0,1.0,-3.0251851081848145,3.0251777172088623,7.3573314693931025e-06,2.3363049030303955,0.3459017276763916,0.3459017276763916,0.0,147.8612518310547,165.0,10038.1708984375,-0.0,2345.316162109375,1.0,283.1499938964844,287.67596435546875,290.3794250488281,291.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,18039.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435569167137146,1.0,0.0,0.0,0.5288244485855103,0.5288280844688416,1.8660209377685533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.76318359375,0.0,23.849946975708008,1895.4371337890625,0.0,343.5570678710937,0.2139904946088791,1.0,0.0,3.0,1.0,0.0
11974440,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695556640625,0.7635604739189148,0.2657175064086914,0.241531029343605,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.169921875,0.9860345721244812,0.5703719854354858,0.540769636631012,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.8807790875434875,0.4133975803852081,0.2898240089416504,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697082519531,0.8332630395889282,0.3473400473594665,0.3310769498348236,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16949462890625,0.7445922493934631,0.245514377951622,1.1162919998168943,288.1698303222656,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3240661621094,288.1707458496094,1.0,0.5712113976478577,1.0,1.0,0.0,1.0,-3.0251851081848145,3.0251777172088623,7.3573314693931025e-06,2.3363049030303955,0.3459017276763916,0.3459017276763916,0.0,147.8612518310547,165.0,10038.1708984375,-0.0,2345.316162109375,1.0,283.1499938964844,287.67596435546875,290.3794250488281,291.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,18039.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435569167137146,1.0,0.0,0.0,0.5288244485855103,0.5288280844688416,1.8660209377685533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.76318359375,0.0,23.849946975708008,1895.4371337890625,0.0,343.5570678710937,0.2139904946088791,1.0,0.0,3.0,1.0,0.0
11974500,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1801452636719,0.7599303126335144,0.2661929726600647,0.2420746982097625,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.9814556837081908,0.5706429481506348,0.5409939885139465,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803894042969,0.8775503635406494,0.415730744600296,0.2915309071540832,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802978515625,0.8295691013336182,0.348050981760025,0.3318700492382049,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7412216663360596,0.2459450513124466,1.1187893152236938,288.180419921875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3226623535156,288.1813049316406,1.0,0.5740048885345459,1.0,1.0,0.0,1.0,-3.032115936279297,3.0321085453033447,7.391147846647073e-06,2.34168553352356,0.3452255427837372,0.3452255427837372,0.0,151.10122680664062,165.0,10029.4130859375,-0.0,2374.755859375,1.0,283.1499938964844,287.68505859375,290.3739013671875,291.1211853027344,293.1499938964844,293.1499938964844,283.1499938964844,18035.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358693063259125,1.0,0.0,0.0,0.5273855924606323,0.5273892283439636,1.855880427115153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.85107421875,0.0,23.76206016540528,1895.4371337890625,0.0,344.1836853027344,0.2138445675373077,1.0,0.0,3.0,1.0,0.0
11974560,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902160644531,0.7570407390594482,0.2666566371917724,0.2425884455442428,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.977672278881073,0.5711045861244202,0.5414366126060486,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.8751861453056335,0.418062686920166,0.2932217717170715,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8266227841377258,0.3487484753131866,0.332630842924118,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1901550292969,0.7385399341583252,0.2463694661855697,1.121169090270996,288.1904602050781,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322021484375,288.1913146972656,1.0,0.576538622379303,1.0,1.0,0.0,1.0,-3.039073944091797,3.0390663146972656,7.4251729529351e-06,2.347086429595948,0.3446116149425506,0.3446116149425506,0.0,153.8981170654297,168.0,10022.1201171875,-0.0,2402.075927734375,1.0,283.1499938964844,287.6935729980469,290.3681640625,291.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18032.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359779953956604,1.0,0.0,0.0,0.5260791182518005,0.5260827541351318,1.8466968398911376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.259521484375,0.0,23.68230438232422,1895.4371337890625,0.0,344.4108581542969,0.2137118577957153,1.0,0.0,3.0,1.0,0.0
11974620,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2089233398437,0.7526547908782959,0.2675613760948181,0.2435589730739593,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.209228515625,0.97167706489563,0.5722959637641907,0.5426380038261414,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091369628906,0.8720887303352356,0.4227358102798462,0.2965808808803558,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.8221271634101868,0.3501148819923401,0.3340871334075928,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088928222656,0.7344668507575989,0.2472121119499206,1.1257153749465942,288.2091369628906,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32183837890625,288.2098999023437,1.0,0.5810768008232117,1.0,1.0,0.0,1.0,-3.052939414978028,3.052932024002075,7.493194971175399e-06,2.3578426837921143,0.3435557186603546,0.3435557186603546,0.0,158.6129150390625,171.0,10011.3427734375,-0.0,2452.39697265625,1.0,283.1499938964844,287.7091979980469,290.3573608398437,291.10321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18026.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357649683952331,1.0,0.0,0.0,0.5238300561904907,0.523833692073822,1.8309407323613414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.34326171875,0.0,23.54498291015625,1895.4371337890625,0.0,343.9657592773437,0.2134824991226196,1.0,0.0,3.0,1.0,0.0
11974680,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2089233398437,0.7526547908782959,0.2675613760948181,0.2435589730739593,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.209228515625,0.97167706489563,0.5722959637641907,0.5426380038261414,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091369628906,0.8720887303352356,0.4227358102798462,0.2965808808803558,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.8221271634101868,0.3501148819923401,0.3340871334075928,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088928222656,0.7344668507575989,0.2472121119499206,1.1257153749465942,288.2091369628906,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32183837890625,288.2098999023437,1.0,0.5810768008232117,1.0,1.0,0.0,1.0,-3.052939414978028,3.052932024002075,7.493194971175399e-06,2.3578426837921143,0.3435557186603546,0.3435557186603546,0.0,158.6129150390625,171.0,10011.3427734375,-0.0,2452.39697265625,1.0,283.1499938964844,287.7091979980469,290.3573608398437,291.10321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18026.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357649683952331,1.0,0.0,0.0,0.5238300561904907,0.523833692073822,1.8309407323613414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.34326171875,0.0,23.54498291015625,1895.4371337890625,0.0,343.9657592773437,0.2134824991226196,1.0,0.0,3.0,1.0,0.0
11974740,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257995605469,0.7493836879730225,0.2684422135353088,0.2444792240858078,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260437011719,0.9669768810272216,0.5736287832260132,0.5439948439598083,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.8703014254570007,0.4274288713932037,0.2999308705329895,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22589111328125,0.8187456727027893,0.3514518737792969,0.3354844748973846,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257385253906,0.7314282059669495,0.2480501979589462,1.1301045417785645,288.2259826660156,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3222961425781,288.2266845703125,1.0,0.5851560831069946,1.0,1.0,0.0,1.0,-3.06666111946106,3.0666534900665283,7.560789526905864e-06,2.368476152420044,0.3427119553089142,0.3427119553089142,0.0,162.590087890625,174.0,10005.197265625,-0.0,2499.013916015625,1.0,283.1499938964844,287.7230834960937,290.3484802246094,291.0933532714844,293.1499938964844,293.1499938964844,283.1499938964844,18021.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352924823760986,1.0,0.0,0.0,0.5220264196395874,0.5220300555229187,1.818354000704403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.09619140625,0.0,23.434654235839844,1895.4371337890625,0.0,342.9803771972656,0.2132970541715622,1.0,0.0,3.0,1.0,0.0
11974800,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257995605469,0.7493836879730225,0.2684422135353088,0.2444792240858078,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260437011719,0.9669768810272216,0.5736287832260132,0.5439948439598083,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.8703014254570007,0.4274288713932037,0.2999308705329895,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22589111328125,0.8187456727027893,0.3514518737792969,0.3354844748973846,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257385253906,0.7314282059669495,0.2480501979589462,1.1301045417785645,288.2259826660156,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3222961425781,288.2266845703125,1.0,0.5851560831069946,1.0,1.0,0.0,1.0,-3.06666111946106,3.0666534900665283,7.560789526905864e-06,2.368476152420044,0.3427119553089142,0.3427119553089142,0.0,162.590087890625,174.0,10005.197265625,-0.0,2499.013916015625,1.0,283.1499938964844,287.7230834960937,290.3484802246094,291.0933532714844,293.1499938964844,293.1499938964844,283.1499938964844,18021.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352924823760986,1.0,0.0,0.0,0.5220264196395874,0.5220300555229187,1.818354000704403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.09619140625,0.0,23.434654235839844,1895.4371337890625,0.0,342.9803771972656,0.2132970541715622,1.0,0.0,3.0,1.0,0.0
11974860,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.240966796875,0.7467134594917297,0.2692992687225342,0.2453634738922119,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.962984561920166,0.5750012397766113,0.545391321182251,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411193847656,0.8692209720611572,0.4321418106555938,0.3032830059528351,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2410583496094,0.8159598112106323,0.3527638018131256,0.3368417024612427,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24090576171875,0.7289438247680664,0.2488774806261062,1.134376883506775,288.2411193847656,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.322998046875,288.24176025390625,1.0,0.5889654755592346,1.0,1.0,0.0,1.0,-3.0802013874053955,3.0801937580108643,7.627755621797405e-06,2.378955602645874,0.3420593440532684,0.3420593440532684,0.0,166.16098022460938,177.0,10003.2021484375,-0.0,2543.534912109375,1.0,283.1499938964844,287.7353820800781,290.3414306640625,291.08575439453125,293.1499938964844,293.1499938964844,283.1499938964844,18016.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348969161510467,1.0,0.0,0.0,0.5206206440925598,0.5206242799758911,1.808573912853717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.3427734375,0.0,23.348278045654297,1895.4371337890625,0.0,342.1573181152344,0.213150605559349,1.0,0.0,3.0,1.0,0.0
