time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.240966796875,0.7467134594917297,0.2692992687225342,0.2453634738922119,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.962984561920166,0.5750012397766113,0.545391321182251,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411193847656,0.8692209720611572,0.4321418106555938,0.3032830059528351,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2410583496094,0.8159598112106323,0.3527638018131256,0.3368417024612427,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24090576171875,0.7289438247680664,0.2488774806261062,1.134376883506775,288.2411193847656,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.322998046875,288.24176025390625,1.0,0.5889654755592346,1.0,1.0,0.0,1.0,-3.0802013874053955,3.0801937580108643,7.627755621797405e-06,2.378955602645874,0.3420593440532684,0.3420593440532684,0.0,166.16098022460938,177.0,10003.2021484375,-0.0,2543.534912109375,1.0,283.1499938964844,287.7353820800781,290.3414306640625,291.08575439453125,293.1499938964844,293.1499938964844,283.1499938964844,18016.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348969161510467,1.0,0.0,0.0,0.5206206440925598,0.5206242799758911,1.808573912853717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.3427734375,0.0,23.348278045654297,1895.4371337890625,0.0,342.1573181152344,0.213150605559349,1.0,0.0,3.0,1.0,0.0
11974980,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545471191406,0.7443771362304688,0.270130455493927,0.2462169677019119,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547607421875,0.9593769907951356,0.5763664245605469,0.5467811226844788,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25469970703125,0.8685318827629089,0.4368717968463897,0.3066408634185791,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.254638671875,0.8134975433349609,0.354051411151886,0.3381674885749817,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545166015625,0.7267639636993408,0.2496899515390396,1.138546586036682,288.2547302246094,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3236999511719,288.2552795410156,1.0,0.5926098823547363,1.0,1.0,0.0,1.0,-3.0935423374176025,3.093534708023072,7.693991392443422e-06,2.3892667293548584,0.3415782451629638,0.3415782451629638,0.0,169.5103759765625,180.0,10004.9189453125,-0.0,2586.862548828125,1.0,283.1499938964844,287.74627685546875,290.3354187011719,291.0796813964844,293.1499938964844,293.1499938964844,283.1499938964844,18012.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347512423992157,1.0,0.0,0.0,0.519569456577301,0.5195730924606323,1.8012777047715645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.854248046875,0.0,23.283126831054688,1895.4371337890625,0.0,341.8547058105469,0.2130387425422668,1.0,0.0,3.0,1.0,0.0
11975040,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545471191406,0.7443771362304688,0.270130455493927,0.2462169677019119,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547607421875,0.9593769907951356,0.5763664245605469,0.5467811226844788,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25469970703125,0.8685318827629089,0.4368717968463897,0.3066408634185791,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.254638671875,0.8134975433349609,0.354051411151886,0.3381674885749817,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545166015625,0.7267639636993408,0.2496899515390396,1.138546586036682,288.2547302246094,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3236999511719,288.2552795410156,1.0,0.5926098823547363,1.0,1.0,0.0,1.0,-3.0935423374176025,3.093534708023072,7.693991392443422e-06,2.3892667293548584,0.3415782451629638,0.3415782451629638,0.0,169.5103759765625,180.0,10004.9189453125,-0.0,2586.862548828125,1.0,283.1499938964844,287.74627685546875,290.3354187011719,291.0796813964844,293.1499938964844,293.1499938964844,283.1499938964844,18012.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347512423992157,1.0,0.0,0.0,0.519569456577301,0.5195730924606323,1.8012777047715645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.854248046875,0.0,23.283126831054688,1895.4371337890625,0.0,341.8547058105469,0.2130387425422668,1.0,0.0,3.0,1.0,0.0
11975100,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608337402344,0.7432880997657776,0.270535796880722,0.246632918715477,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2610168457031,0.95766019821167,0.5770391821861267,0.5474666357040405,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2609558105469,0.8682793378829956,0.4392423629760742,0.3083223104476928,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26092529296875,0.8123399615287781,0.3546859920024872,0.3388198912143707,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.26080322265625,0.7257448434829712,0.2500897943973541,1.1405951976776123,288.260986328125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3240661621094,288.2615051269531,1.0,0.5943891406059265,1.0,1.0,0.0,1.0,-3.100135326385498,3.100127696990967,7.72681687521981e-06,2.3943567276000977,0.3413961827754974,0.3413961827754974,0.0,171.13516235351562,180.0,10007.041015625,-0.0,2608.240966796875,1.0,283.1499938964844,287.7511901855469,290.3325500488281,291.07696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18011.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347813427448272,1.0,0.0,0.0,0.5191642045974731,0.5191678404808044,1.7984691069727887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.516845703125,0.0,23.25773048400879,1895.4371337890625,0.0,341.917236328125,0.2129945307970047,1.0,0.0,3.0,1.0,0.0
11975160,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2667541503906,0.7422361969947815,0.2709340453147888,0.2470418810844421,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669372558594,0.9559817314147948,0.5777031779289246,0.5481438636779785,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2668762207031,0.8680696487426758,0.4416162073612213,0.3100054860115051,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.266845703125,0.8112148642539978,0.3553143441677093,0.3394656777381897,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2667236328125,0.7247582077980042,0.2504850924015045,1.1426199674606323,288.26690673828125,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3243713378906,288.26739501953125,1.0,0.5961461663246155,1.0,1.0,0.0,1.0,-3.106675863265991,3.106667995452881,7.759439540677704e-06,2.399402379989624,0.3412502408027649,0.3412502408027649,0.0,172.73822021484375,183.0,10009.9404296875,-0.0,2629.484375,1.0,283.1499938964844,287.7558288574219,290.3296813964844,291.0743103027344,293.1499938964844,293.1499938964844,283.1499938964844,18009.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348724484443664,1.0,0.0,0.0,0.5188330411911011,0.5188366770744324,1.796175475021755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.419921875,0.0,23.236740112304688,1895.4371337890625,0.0,342.10650634765625,0.2129574865102768,1.0,0.0,3.0,1.0,0.0
11975220,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2776794433594,0.7402151823043823,0.2717086374759674,0.2478388249874115,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27783203125,0.9527046084403992,0.5790007710456848,0.5494694709777832,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777709960937,0.8677449226379395,0.4463731050491333,0.3133770823478699,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777404785156,0.809031069278717,0.3565515875816345,0.3407375514507293,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.7228545546531677,0.2512609660625458,1.146597981452942,288.2778015136719,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3249816894531,288.2782592773437,1.0,0.599605143070221,1.0,1.0,0.0,1.0,-3.1195931434631348,3.1195855140686035,7.824044587323442e-06,2.409355878829956,0.3410599529743194,0.3410599529743194,0.0,175.90011596679688,186.0,10017.9287109375,-0.0,2671.659423828125,1.0,283.1499938964844,287.7641906738281,290.32379150390625,291.069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18006.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352003037929535,1.0,0.0,0.0,0.5183787941932678,0.5183824300765991,1.7930316786873846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.885986328125,0.0,23.20711708068848,1895.4371337890625,0.0,342.7884216308594,0.2129035741090774,1.0,0.0,3.0,1.0,0.0
11975280,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2776794433594,0.7402151823043823,0.2717086374759674,0.2478388249874115,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27783203125,0.9527046084403992,0.5790007710456848,0.5494694709777832,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777709960937,0.8677449226379395,0.4463731050491333,0.3133770823478699,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777404785156,0.809031069278717,0.3565515875816345,0.3407375514507293,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.7228545546531677,0.2512609660625458,1.146597981452942,288.2778015136719,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3249816894531,288.2782592773437,1.0,0.599605143070221,1.0,1.0,0.0,1.0,-3.1195931434631348,3.1195855140686035,7.824044587323442e-06,2.409355878829956,0.3410599529743194,0.3410599529743194,0.0,175.90011596679688,186.0,10017.9287109375,-0.0,2671.659423828125,1.0,283.1499938964844,287.7641906738281,290.32379150390625,291.069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18006.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352003037929535,1.0,0.0,0.0,0.5183787941932678,0.5183824300765991,1.7930316786873846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.885986328125,0.0,23.20711708068848,1895.4371337890625,0.0,342.7884216308594,0.2129035741090774,1.0,0.0,3.0,1.0,0.0
11975340,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.738274097442627,0.2724542915821075,0.2486089318990707,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875671386719,0.9494975209236144,0.5802551507949829,0.5507545471191406,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875366210937,0.8675100207328796,0.4511411488056183,0.3167553842067718,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875061035156,0.8069013953208923,0.3577630817890167,0.341984212398529,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.721013605594635,0.2520170509815216,1.150483012199402,288.2875366210937,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3254699707031,288.2879333496094,1.0,0.6030044555664062,1.0,1.0,0.0,1.0,-3.132295846939087,3.132287979125977,7.887799256423023e-06,2.419128656387329,0.340990275144577,0.340990275144577,0.0,179.02609252929688,189.0,10028.5048828125,-0.0,2713.53466796875,1.0,283.1499938964844,287.77154541015625,290.3176574707031,291.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,18003.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356613457202911,1.0,0.0,0.0,0.5181710720062256,0.5181747078895569,1.7915949612756776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.12353515625,0.0,23.192110061645508,1895.4371337890625,0.0,343.7494201660156,0.2128735035657882,1.0,0.0,3.0,1.0,0.0
11975400,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.738274097442627,0.2724542915821075,0.2486089318990707,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875671386719,0.9494975209236144,0.5802551507949829,0.5507545471191406,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875366210937,0.8675100207328796,0.4511411488056183,0.3167553842067718,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875061035156,0.8069013953208923,0.3577630817890167,0.341984212398529,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.721013605594635,0.2520170509815216,1.150483012199402,288.2875366210937,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3254699707031,288.2879333496094,1.0,0.6030044555664062,1.0,1.0,0.0,1.0,-3.132295846939087,3.132287979125977,7.887799256423023e-06,2.419128656387329,0.340990275144577,0.340990275144577,0.0,179.02609252929688,189.0,10028.5048828125,-0.0,2713.53466796875,1.0,283.1499938964844,287.77154541015625,290.3176574707031,291.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,18003.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356613457202911,1.0,0.0,0.0,0.5181710720062256,0.5181747078895569,1.7915949612756776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.12353515625,0.0,23.192110061645508,1895.4371337890625,0.0,343.7494201660156,0.2128735035657882,1.0,0.0,3.0,1.0,0.0
11975460,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.7363902926445007,0.2731703817844391,0.2493521273136139,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9463357329368592,0.5814629793167114,0.5519959926605225,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8673391938209534,0.4559195637702942,0.3201403617858886,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961730957031,0.8048016428947449,0.3589478731155395,0.3432053625583648,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961120605469,0.7192121744155884,0.2527523934841156,1.154273509979248,288.2962341308594,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.32586669921875,288.2966003417969,1.0,0.6063523888587952,1.0,1.0,0.0,1.0,-3.144777536392212,3.1447696685791016,7.950661711220164e-06,2.4287171363830566,0.341029942035675,0.341029942035675,0.0,182.1317749023437,192.0,10041.423828125,-0.0,2755.167724609375,1.0,283.1499938964844,287.77789306640625,290.3113098144531,291.0585021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362077414989471,1.0,0.0,0.0,0.5181866884231567,0.5181902647018433,1.7917026085001453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.058837890625,0.0,23.19032287597656,1895.4371337890625,0.0,344.8914489746094,0.2128650397062301,1.0,0.0,3.0,1.0,0.0
11975520,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.7363902926445007,0.2731703817844391,0.2493521273136139,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9463357329368592,0.5814629793167114,0.5519959926605225,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8673391938209534,0.4559195637702942,0.3201403617858886,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961730957031,0.8048016428947449,0.3589478731155395,0.3432053625583648,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961120605469,0.7192121744155884,0.2527523934841156,1.154273509979248,288.2962341308594,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.32586669921875,288.2966003417969,1.0,0.6063523888587952,1.0,1.0,0.0,1.0,-3.144777536392212,3.1447696685791016,7.950661711220164e-06,2.4287171363830566,0.341029942035675,0.341029942035675,0.0,182.1317749023437,192.0,10041.423828125,-0.0,2755.167724609375,1.0,283.1499938964844,287.77789306640625,290.3113098144531,291.0585021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362077414989471,1.0,0.0,0.0,0.5181866884231567,0.5181902647018433,1.7917026085001453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.058837890625,0.0,23.19032287597656,1895.4371337890625,0.0,344.8914489746094,0.2128650397062301,1.0,0.0,3.0,1.0,0.0
11975580,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30389404296875,0.734550416469574,0.2738575041294098,0.2500692307949066,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.943207323551178,0.5826235413551331,0.5531933307647705,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.8672171831130981,0.4607076644897461,0.3235317170619964,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039245605469,0.8027445077896118,0.3601061105728149,0.3444014489650726,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.7174357175827026,0.2534670531749725,1.1579710245132446,288.3039855957031,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.326171875,288.3042907714844,1.0,0.6096547842025757,1.0,1.0,0.0,1.0,-3.15704083442688,3.157032966613769,8.012635589693673e-06,2.438124656677246,0.3411654829978943,0.3411654829978943,0.0,185.2263946533203,195.0,10056.38671875,-0.0,2796.600341796875,1.0,283.1499938964844,287.78338623046875,290.3048400878906,291.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,17998.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368152320384979,1.0,0.0,0.0,0.5183980464935303,0.5184016823768616,1.7931645501789717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.60888671875,0.0,23.20012855529785,1895.4371337890625,0.0,346.165283203125,0.212875485420227,1.0,0.0,3.0,1.0,0.0
11975640,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30389404296875,0.734550416469574,0.2738575041294098,0.2500692307949066,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.943207323551178,0.5826235413551331,0.5531933307647705,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.8672171831130981,0.4607076644897461,0.3235317170619964,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039245605469,0.8027445077896118,0.3601061105728149,0.3444014489650726,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.7174357175827026,0.2534670531749725,1.1579710245132446,288.3039855957031,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.326171875,288.3042907714844,1.0,0.6096547842025757,1.0,1.0,0.0,1.0,-3.15704083442688,3.157032966613769,8.012635589693673e-06,2.438124656677246,0.3411654829978943,0.3411654829978943,0.0,185.2263946533203,195.0,10056.38671875,-0.0,2796.600341796875,1.0,283.1499938964844,287.78338623046875,290.3048400878906,291.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,17998.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368152320384979,1.0,0.0,0.0,0.5183980464935303,0.5184016823768616,1.7931645501789717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.60888671875,0.0,23.20012855529785,1895.4371337890625,0.0,346.165283203125,0.212875485420227,1.0,0.0,3.0,1.0,0.0
11975700,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.7336440682411194,0.274189829826355,0.2504177093505859,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075256347656,0.9416537284851074,0.5831850171089172,0.5537744760513306,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074951171875,0.8671719431877136,0.4631053805351257,0.3252298235893249,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074645996094,0.801732063293457,0.3606747686862945,0.3449896872043609,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074035644531,0.7165536284446716,0.2538162767887115,1.1597837209701538,288.3074951171875,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3262634277344,288.3078308105469,1.0,0.6112893223762512,1.0,1.0,0.0,1.0,-3.1630868911743164,3.163079023361206,8.043267371249385e-06,2.442758321762085,0.3412672281265259,0.3412672281265259,0.0,186.77078247070312,195.0,10064.58984375,-0.0,2817.23681640625,1.0,283.1499938964844,287.78582763671875,290.3016052246094,291.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,17997.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371407330036163,1.0,0.0,0.0,0.5185731649398804,0.5185768008232117,1.7943763808148105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.1015625,0.0,23.20914459228516,1895.4371337890625,0.0,346.8495178222656,0.2128874361515045,1.0,0.0,3.0,1.0,0.0
11975760,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.7327457666397095,0.274515151977539,0.2507598996162414,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.9401070475578308,0.5837345123291016,0.5543444752693176,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.867135763168335,0.4655052721500397,0.3269294500350952,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.800729513168335,0.3612368106842041,0.3455716967582702,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.7156742215156555,0.2541603744029999,1.1615735292434692,288.31085205078125,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32635498046875,288.3111267089844,1.0,0.6129135489463806,1.0,1.0,0.0,1.0,-3.169079303741455,3.1690711975097656,8.073676326603163e-06,2.447347640991211,0.3413886725902557,0.3413886725902557,0.0,188.3141021728516,198.0,10073.2109375,-0.0,2837.8291015625,1.0,283.1499938964844,287.7880859375,290.2983093261719,291.0479431152344,293.1499938964844,293.1499938964844,283.1499938964844,17996.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374801516532898,1.0,0.0,0.0,0.5187886953353882,0.5187923312187195,1.7958683429242228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.720458984375,0.0,23.22055625915528,1895.4371337890625,0.0,347.5643310546875,0.2129032909870147,1.0,0.0,3.0,1.0,0.0
11975820,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.7309712767601013,0.2751451730728149,0.2514258921146393,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31695556640625,0.9370347261428832,0.5847976803779602,0.5554511547088623,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31695556640625,0.867088794708252,0.4703115820884704,0.3303330540657043,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.7987525463104248,0.3623412847518921,0.3467174172401428,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.7139208912849426,0.2548335194587707,1.1650861501693726,288.31695556640625,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.32647705078125,288.31719970703125,1.0,0.6161321997642517,1.0,1.0,0.0,1.0,-3.180904150009156,3.180896043777466,8.133835763146635e-06,2.45639705657959,0.3416857421398163,0.3416857421398163,0.0,191.39833068847656,201.0,10091.5947265625,-0.0,2878.884521484375,1.0,283.1499938964844,287.7921142578125,290.2917175292969,291.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17994.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382017254829407,1.0,0.0,0.0,0.5193309187889099,0.5193345546722412,1.7996244494611346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.30029296875,0.0,23.249977111816406,1895.4371337890625,0.0,349.08843994140625,0.2129458039999008,1.0,0.0,3.0,1.0,0.0
11975880,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.7309712767601013,0.2751451730728149,0.2514258921146393,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31695556640625,0.9370347261428832,0.5847976803779602,0.5554511547088623,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31695556640625,0.867088794708252,0.4703115820884704,0.3303330540657043,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.7987525463104248,0.3623412847518921,0.3467174172401428,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.7139208912849426,0.2548335194587707,1.1650861501693726,288.31695556640625,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.32647705078125,288.31719970703125,1.0,0.6161321997642517,1.0,1.0,0.0,1.0,-3.180904150009156,3.180896043777466,8.133835763146635e-06,2.45639705657959,0.3416857421398163,0.3416857421398163,0.0,191.39833068847656,201.0,10091.5947265625,-0.0,2878.884521484375,1.0,283.1499938964844,287.7921142578125,290.2917175292969,291.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17994.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382017254829407,1.0,0.0,0.0,0.5193309187889099,0.5193345546722412,1.7996244494611346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.30029296875,0.0,23.249977111816406,1895.4371337890625,0.0,349.08843994140625,0.2129458039999008,1.0,0.0,3.0,1.0,0.0
11975940,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.7292227149009705,0.2757478058338165,0.2520674169063568,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.9339921474456788,0.5858123302459717,0.5565125942230225,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.8670734167098999,0.4751266539096832,0.3337425589561462,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7968108057975769,0.3634192943572998,0.3478383719921112,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.7121699452400208,0.255486398935318,1.1685088872909546,288.3223571777344,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3265380859375,288.32257080078125,1.0,0.6193113923072815,1.0,1.0,0.0,1.0,-3.192514657974243,3.1925063133239746,8.193102075892966e-06,2.4652743339538574,0.3420493006706238,0.3420493006706238,0.0,194.47984313964844,204.0,10111.3740234375,-0.0,2919.757080078125,1.0,283.1499938964844,287.7955017089844,290.2850036621094,291.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,17993.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389820992946625,1.0,0.0,0.0,0.5200101137161255,0.5200137495994568,1.8043344596208044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.29150390625,0.0,23.28754234313965,1895.4371337890625,0.0,350.7436218261719,0.2130016088485717,1.0,0.0,3.0,1.0,0.0
11976000,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.7292227149009705,0.2757478058338165,0.2520674169063568,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.9339921474456788,0.5858123302459717,0.5565125942230225,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.8670734167098999,0.4751266539096832,0.3337425589561462,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7968108057975769,0.3634192943572998,0.3478383719921112,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.7121699452400208,0.255486398935318,1.1685088872909546,288.3223571777344,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3265380859375,288.32257080078125,1.0,0.6193113923072815,1.0,1.0,0.0,1.0,-3.192514657974243,3.1925063133239746,8.193102075892966e-06,2.4652743339538574,0.3420493006706238,0.3420493006706238,0.0,194.47984313964844,204.0,10111.3740234375,-0.0,2919.757080078125,1.0,283.1499938964844,287.7955017089844,290.2850036621094,291.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,17993.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389820992946625,1.0,0.0,0.0,0.5200101137161255,0.5200137495994568,1.8043344596208044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.29150390625,0.0,23.28754234313965,1895.4371337890625,0.0,350.7436218261719,0.2130016088485717,1.0,0.0,3.0,1.0,0.0
11976060,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.7274961471557617,0.2763231098651886,0.2526845633983612,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.9309817552566528,0.5867774486541748,0.5575278997421265,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.8670873641967773,0.4799503684043884,0.3371579051017761,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.794901967048645,0.364470511674881,0.3489343225955963,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7104161381721497,0.2561189830303192,1.1718415021896362,288.3270874023437,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3265075683594,288.3273010253906,1.0,0.6224515438079834,1.0,1.0,0.0,1.0,-3.203909158706665,3.203901052474976,8.251459803432226e-06,2.47398042678833,0.3424723446369171,0.3424723446369171,0.0,197.55911254882807,207.0,10132.392578125,-0.0,2960.43505859375,1.0,283.1499938964844,287.7983093261719,290.27813720703125,291.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,17991.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398201704025268,1.0,0.0,0.0,0.5208125114440918,0.5208160877227783,1.809906891026003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.6396484375,0.0,23.332460403442383,1895.4371337890625,0.0,352.5292358398437,0.2130694538354873,1.0,0.0,3.0,1.0,0.0
11976120,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.7274961471557617,0.2763231098651886,0.2526845633983612,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.9309817552566528,0.5867774486541748,0.5575278997421265,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.8670873641967773,0.4799503684043884,0.3371579051017761,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.794901967048645,0.364470511674881,0.3489343225955963,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7104161381721497,0.2561189830303192,1.1718415021896362,288.3270874023437,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3265075683594,288.3273010253906,1.0,0.6224515438079834,1.0,1.0,0.0,1.0,-3.203909158706665,3.203901052474976,8.251459803432226e-06,2.47398042678833,0.3424723446369171,0.3424723446369171,0.0,197.55911254882807,207.0,10132.392578125,-0.0,2960.43505859375,1.0,283.1499938964844,287.7983093261719,290.27813720703125,291.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,17991.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398201704025268,1.0,0.0,0.0,0.5208125114440918,0.5208160877227783,1.809906891026003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.6396484375,0.0,23.332460403442383,1895.4371337890625,0.0,352.5292358398437,0.2130694538354873,1.0,0.0,3.0,1.0,0.0
11976180,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.7257888317108154,0.2768725156784057,0.2532786130905151,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.92800772190094,0.5876944065093994,0.5584983229637146,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.867128312587738,0.4847821891307831,0.3405787944793701,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7930249571800232,0.3654959201812744,0.3500061333179474,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.708655059337616,0.2567321956157684,1.1750881671905518,288.331298828125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.326416015625,288.3314819335937,1.0,0.6255542635917664,1.0,1.0,0.0,1.0,-3.215096235275269,3.215087890625,8.308946235047188e-06,2.4825239181518555,0.3429462909698486,0.3429462909698486,0.0,200.6368408203125,210.0,10154.4609375,-0.0,3000.9287109375,1.0,283.1499938964844,287.80059814453125,290.27105712890625,291.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,17990.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407107234001159,1.0,0.0,0.0,0.5217210054397583,0.5217246413230896,1.816226991024905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.280517578125,0.0,23.38373756408692,1895.4371337890625,0.0,354.4357604980469,0.2131476998329162,1.0,0.0,3.0,1.0,0.0
11976240,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.7257888317108154,0.2768725156784057,0.2532786130905151,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.92800772190094,0.5876944065093994,0.5584983229637146,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.867128312587738,0.4847821891307831,0.3405787944793701,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7930249571800232,0.3654959201812744,0.3500061333179474,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.708655059337616,0.2567321956157684,1.1750881671905518,288.331298828125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.326416015625,288.3314819335937,1.0,0.6255542635917664,1.0,1.0,0.0,1.0,-3.215096235275269,3.215087890625,8.308946235047188e-06,2.4825239181518555,0.3429462909698486,0.3429462909698486,0.0,200.6368408203125,210.0,10154.4609375,-0.0,3000.9287109375,1.0,283.1499938964844,287.80059814453125,290.27105712890625,291.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,17990.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407107234001159,1.0,0.0,0.0,0.5217210054397583,0.5217246413230896,1.816226991024905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.280517578125,0.0,23.38373756408692,1895.4371337890625,0.0,354.4357604980469,0.2131476998329162,1.0,0.0,3.0,1.0,0.0
11976300,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.7249410152435303,0.2771371006965637,0.253566563129425,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33319091796875,0.9265351295471193,0.588133692741394,0.5589656829833984,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331604003906,0.8671586513519287,0.4872011840343475,0.3422913253307342,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331604003906,0.7920977473258972,0.3659983873367309,0.3505324721336365,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.707771897315979,0.2570311725139618,1.1766775846481323,288.3331604003906,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.32635498046875,288.3333435058594,1.0,0.627091109752655,1.0,1.0,0.0,1.0,-3.22060775756836,3.220599412918091,8.337339750141837e-06,2.486732482910156,0.3432013690471649,0.3432013690471649,0.0,202.1748046875,210.0,10165.865234375,-0.0,3021.0927734375,1.0,283.1499938964844,287.80157470703125,290.2674255371094,291.0240783691406,293.1499938964844,293.1499938964844,283.1499938964844,17989.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411745071411133,1.0,0.0,0.0,0.5222132802009583,0.5222168564796448,1.819655892632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.700439453125,0.0,23.41166305541992,1895.4371337890625,0.0,355.432373046875,0.2131905704736709,1.0,0.0,3.0,1.0,0.0
11976360,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348999023437,0.7240967750549316,0.2773952782154083,0.2538488805294037,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.9250731468200684,0.5885607004165649,0.5594215393066406,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.8671951293945312,0.4896219372749328,0.344005137681961,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348999023437,0.7911779880523682,0.3664943873882293,0.3510527610778808,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348693847656,0.7068936228752136,0.2573253512382507,1.1782456636428833,288.3349304199219,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3262939453125,288.3351135253906,1.0,0.6286187171936035,1.0,1.0,0.0,1.0,-3.2260677814483643,3.2260591983795166,8.365514077013358e-06,2.490900993347168,0.343466967344284,0.343466967344284,0.0,203.7123870849609,213.0,10177.4814453125,-0.0,3041.206787109375,1.0,283.1499938964844,287.80242919921875,290.2637023925781,291.021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17989.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416491687297821,1.0,0.0,0.0,0.5227276682853699,0.5227313041687012,1.8232425347264325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.176025390625,0.0,23.440927505493164,1895.4371337890625,0.0,356.4551086425781,0.2132356315851211,1.0,0.0,3.0,1.0,0.0
11976420,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.7224177122116089,0.2778936326503753,0.2543973624706268,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.9221835136413574,0.5893794894218445,0.5603004693984985,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.8672851920127869,0.4944687187671661,0.3474362194538116,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.7893604636192322,0.3674677908420563,0.3520759344100952,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.7051534056663513,0.2578999996185303,1.1813212633132937,288.3381042480469,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3261108398437,288.3382568359375,1.0,0.6316473484039307,1.0,1.0,0.0,1.0,-3.2368381023406982,3.2368297576904297,8.421232450928073e-06,2.4991250038146973,0.3440257906913757,0.3440257906913757,0.0,206.7870330810547,216.0,10201.2666015625,-0.0,3081.29736328125,1.0,283.1499938964844,287.8038330078125,290.2560729980469,291.01544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17988.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426285028457641,1.0,0.0,0.0,0.5238153338432312,0.5238189697265625,1.83083788130034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.2666015625,0.0,23.503028869628903,1895.4371337890625,0.0,358.5738220214844,0.2133315950632095,1.0,0.0,3.0,1.0,0.0
11976480,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.7224177122116089,0.2778936326503753,0.2543973624706268,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.9221835136413574,0.5893794894218445,0.5603004693984985,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.8672851920127869,0.4944687187671661,0.3474362194538116,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.7893604636192322,0.3674677908420563,0.3520759344100952,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.7051534056663513,0.2578999996185303,1.1813212633132937,288.3381042480469,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3261108398437,288.3382568359375,1.0,0.6316473484039307,1.0,1.0,0.0,1.0,-3.2368381023406982,3.2368297576904297,8.421232450928073e-06,2.4991250038146973,0.3440257906913757,0.3440257906913757,0.0,206.7870330810547,216.0,10201.2666015625,-0.0,3081.29736328125,1.0,283.1499938964844,287.8038330078125,290.2560729980469,291.01544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17988.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426285028457641,1.0,0.0,0.0,0.5238153338432312,0.5238189697265625,1.83083788130034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.2666015625,0.0,23.503028869628903,1895.4371337890625,0.0,358.5738220214844,0.2133315950632095,1.0,0.0,3.0,1.0,0.0
11976540,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7207488417625427,0.278368204832077,0.2549246251583099,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.919344425201416,0.5901510119438171,0.5611352324485779,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8673977851867676,0.499322235584259,0.3508718609809875,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7875720262527466,0.368416428565979,0.3530759811401367,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7034350037574768,0.2584565281867981,1.1843162775039673,288.34088134765625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3258972167969,288.34100341796875,1.0,0.6346409320831299,1.0,1.0,0.0,1.0,-3.247411012649536,3.247402667999268,8.476114999211859e-06,2.507200241088867,0.3446177840232849,0.3446177840232849,0.0,209.86032104492188,219.0,10225.7041015625,-0.0,3121.19482421875,1.0,283.1499938964844,287.8049011230469,290.24810791015625,291.0093688964844,293.1499938964844,293.1499938964844,283.1499938964844,17987.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436452388763428,1.0,0.0,0.0,0.5249742269515991,0.5249778628349304,1.8389478384506226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.512451171875,0.0,23.569480895996094,1895.4371337890625,0.0,360.7859802246094,0.2134346961975097,1.0,0.0,3.0,1.0,0.0
11976600,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7207488417625427,0.278368204832077,0.2549246251583099,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.919344425201416,0.5901510119438171,0.5611352324485779,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8673977851867676,0.499322235584259,0.3508718609809875,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7875720262527466,0.368416428565979,0.3530759811401367,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7034350037574768,0.2584565281867981,1.1843162775039673,288.34088134765625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3258972167969,288.34100341796875,1.0,0.6346409320831299,1.0,1.0,0.0,1.0,-3.247411012649536,3.247402667999268,8.476114999211859e-06,2.507200241088867,0.3446177840232849,0.3446177840232849,0.0,209.86032104492188,219.0,10225.7041015625,-0.0,3121.19482421875,1.0,283.1499938964844,287.8049011230469,290.24810791015625,291.0093688964844,293.1499938964844,293.1499938964844,283.1499938964844,17987.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436452388763428,1.0,0.0,0.0,0.5249742269515991,0.5249778628349304,1.8389478384506226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.512451171875,0.0,23.569480895996094,1895.4371337890625,0.0,360.7859802246094,0.2134346961975097,1.0,0.0,3.0,1.0,0.0
11976660,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.7190869450569153,0.2788192927837372,0.2554309368133545,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.9165610074996948,0.5908748507499695,0.5619255304336548,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.8675317764282227,0.5041821599006653,0.3543118238449096,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.7858116626739502,0.3693403303623199,0.354052871465683,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.7017378211021423,0.2589950561523437,1.187231183052063,288.34326171875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3256530761719,288.3433837890625,1.0,0.6375994086265564,1.0,1.0,0.0,1.0,-3.257786750793457,3.2577781677246094,8.530156264896505e-06,2.5151283740997314,0.3452387452125549,0.3452387452125549,0.0,212.9320526123047,222.0,10250.7001953125,-0.0,3160.888671875,1.0,283.1499938964844,287.8056335449219,290.23980712890625,291.0029602050781,293.1499938964844,293.1499938964844,283.1499938964844,17986.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446959495544433,1.0,0.0,0.0,0.5261961817741394,0.5261998176574707,1.847518760200728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.878662109375,0.0,23.639822006225582,1895.4371337890625,0.0,363.08538818359375,0.2135441601276397,1.0,0.0,3.0,1.0,0.0
11976720,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.7190869450569153,0.2788192927837372,0.2554309368133545,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.9165610074996948,0.5908748507499695,0.5619255304336548,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.8675317764282227,0.5041821599006653,0.3543118238449096,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.7858116626739502,0.3693403303623199,0.354052871465683,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.7017378211021423,0.2589950561523437,1.187231183052063,288.34326171875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3256530761719,288.3433837890625,1.0,0.6375994086265564,1.0,1.0,0.0,1.0,-3.257786750793457,3.2577781677246094,8.530156264896505e-06,2.5151283740997314,0.3452387452125549,0.3452387452125549,0.0,212.9320526123047,222.0,10250.7001953125,-0.0,3160.888671875,1.0,283.1499938964844,287.8056335449219,290.23980712890625,291.0029602050781,293.1499938964844,293.1499938964844,283.1499938964844,17986.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446959495544433,1.0,0.0,0.0,0.5261961817741394,0.5261998176574707,1.847518760200728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.878662109375,0.0,23.639822006225582,1895.4371337890625,0.0,363.08538818359375,0.2135441601276397,1.0,0.0,3.0,1.0,0.0
