time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.7174288630485535,0.2792477011680603,0.2559169828891754,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.9138389229774476,0.591551661491394,0.562671959400177,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.8676857948303223,0.5090479254722595,0.3577557802200317,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.7840786576271057,0.3702400028705597,0.3550070226192474,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.700061559677124,0.259516030550003,1.190068244934082,288.3453063964844,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3253479003906,288.34539794921875,1.0,0.6405237913131714,1.0,1.0,0.0,1.0,-3.2679691314697266,3.267960548400879,8.583370799897239e-06,2.522914171218872,0.3458843231201172,0.3458843231201172,0.0,216.00230407714844,225.0,10276.154296875,-0.0,3200.37890625,1.0,283.1499938964844,287.8060607910156,290.2310791015625,290.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,17986.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445777416229248,1.0,0.0,0.0,0.5274725556373596,0.5274761915206909,1.8564927373176946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.330322265625,0.0,23.71355056762696,1895.4371337890625,0.0,365.4664916992188,0.2136591970920562,1.0,0.0,3.0,1.0,0.0
11976840,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.7174288630485535,0.2792477011680603,0.2559169828891754,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.9138389229774476,0.591551661491394,0.562671959400177,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.8676857948303223,0.5090479254722595,0.3577557802200317,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.7840786576271057,0.3702400028705597,0.3550070226192474,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.700061559677124,0.259516030550003,1.190068244934082,288.3453063964844,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3253479003906,288.34539794921875,1.0,0.6405237913131714,1.0,1.0,0.0,1.0,-3.2679691314697266,3.267960548400879,8.583370799897239e-06,2.522914171218872,0.3458843231201172,0.3458843231201172,0.0,216.00230407714844,225.0,10276.154296875,-0.0,3200.37890625,1.0,283.1499938964844,287.8060607910156,290.2310791015625,290.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,17986.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445777416229248,1.0,0.0,0.0,0.5274725556373596,0.5274761915206909,1.8564927373176946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.330322265625,0.0,23.71355056762696,1895.4371337890625,0.0,365.4664916992188,0.2136591970920562,1.0,0.0,3.0,1.0,0.0
11976900,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.7166001200675964,0.2794533669948578,0.256152331829071,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.9125025272369384,0.5918720364570618,0.5630282759666443,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8677700757980347,0.5114830136299133,0.359479159116745,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7832220792770386,0.3706806302070617,0.3554754555225372,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.6992310285568237,0.259769856929779,1.1914572715759275,288.34619140625,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3251953125,288.3462829589844,1.0,0.6419729590415955,1.0,1.0,0.0,1.0,-3.272986650466919,3.272978067398072,8.609660653746687e-06,2.526753187179565,0.3462153673171997,0.3462153673171997,0.0,217.5367126464844,225.0,10289.0302734375,-0.0,3220.041015625,1.0,283.1499938964844,287.8061828613281,290.2265319824219,290.99267578125,293.1499938964844,293.1499938964844,283.1499938964844,17985.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463286101818084,1.0,0.0,0.0,0.5281292796134949,0.5281329154968262,1.8611183705274925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.078857421875,0.0,23.75157928466797,1895.4371337890625,0.0,366.685791015625,0.2137186229228973,1.0,0.0,3.0,1.0,0.0
11976960,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7157710790634155,0.2796536386013031,0.256382942199707,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.911183774471283,0.5921809077262878,0.563373863697052,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.86785888671875,0.5139192342758179,0.3612034320831299,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7823721170425415,0.3711153566837311,0.3559384346008301,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6984055638313293,0.2600195109844208,1.192827582359314,288.3470153808594,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3250427246094,288.3471069335937,1.0,0.6434139013290405,1.0,1.0,0.0,1.0,-3.2779576778411865,3.277949094772339,8.635750418761745e-06,2.5305583477020264,0.3465510308742523,0.3465510308742523,0.0,219.0708465576172,228.0,10301.986328125,-0.0,3239.6533203125,1.0,283.1499938964844,287.8062438964844,290.2218933105469,290.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468864798545837,1.0,0.0,0.0,0.5287966132164001,0.5288002490997314,1.8658246503377995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.8369140625,0.0,23.790281295776367,1895.4371337890625,0.0,367.9236755371094,0.2137791514396667,1.0,0.0,3.0,1.0,0.0
11977020,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7141109704971313,0.280038833618164,0.2568303644657135,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.9086028933525084,0.5927653908729553,0.5640339255332947,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.8680494427680969,0.5187952518463135,0.3646542131900787,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.780691921710968,0.3719679713249206,0.3568485081195831,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.696770191192627,0.2605067193508148,1.195514678955078,288.34844970703125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32470703125,288.3485412597656,1.0,0.6462720036506653,1.0,1.0,0.0,1.0,-3.28776478767395,3.2877562046051025,8.687353329150937e-06,2.538071393966675,0.3472344577312469,0.3472344577312469,0.0,222.1382598876953,231.0,10328.1005859375,-0.0,3278.73388671875,1.0,283.1499938964844,287.80615234375,290.2122802734375,290.9814147949219,293.1499938964844,293.1499938964844,283.1499938964844,17985.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480220377445221,1.0,0.0,0.0,0.5301593542098999,0.5301629900932312,1.8754535702214525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.3671875,0.0,23.869489669799805,1895.4371337890625,0.0,370.4559020996094,0.2139031887054443,1.0,0.0,3.0,1.0,0.0
11977080,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7141109704971313,0.280038833618164,0.2568303644657135,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.9086028933525084,0.5927653908729553,0.5640339255332947,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.8680494427680969,0.5187952518463135,0.3646542131900787,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.780691921710968,0.3719679713249206,0.3568485081195831,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.696770191192627,0.2605067193508148,1.195514678955078,288.34844970703125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32470703125,288.3485412597656,1.0,0.6462720036506653,1.0,1.0,0.0,1.0,-3.28776478767395,3.2877562046051025,8.687353329150937e-06,2.538071393966675,0.3472344577312469,0.3472344577312469,0.0,222.1382598876953,231.0,10328.1005859375,-0.0,3278.73388671875,1.0,283.1499938964844,287.80615234375,290.2122802734375,290.9814147949219,293.1499938964844,293.1499938964844,283.1499938964844,17985.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480220377445221,1.0,0.0,0.0,0.5301593542098999,0.5301629900932312,1.8754535702214525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.3671875,0.0,23.869489669799805,1895.4371337890625,0.0,370.4559020996094,0.2139031887054443,1.0,0.0,3.0,1.0,0.0
11977140,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7124449014663696,0.2804034352302551,0.2572594285011291,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.90610271692276,0.593304455280304,0.564651608467102,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8682569265365601,0.523675799369812,0.3681080341339111,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7790374159812927,0.3727977275848388,0.3577371835708618,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6951549053192139,0.2609776556491852,1.1981292963027954,288.3496398925781,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3243713378906,288.3497314453125,1.0,0.6490979790687561,1.0,1.0,0.0,1.0,-3.29738998413086,3.297381401062012,8.738169526623096e-06,2.5454535484313965,0.3479319512844085,0.3479319512844085,0.0,225.20413208007807,234.0,10354.43359375,-0.0,3317.607666015625,1.0,283.1499938964844,287.8058776855469,290.2021179199219,290.97332763671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491826295852661,1.0,0.0,0.0,0.5315556526184082,0.5315592885017395,1.8853455685530207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.894287109375,0.0,23.950883865356445,1895.4371337890625,0.0,373.0610046386719,0.2140308171510696,1.0,0.0,3.0,1.0,0.0
11977200,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7124449014663696,0.2804034352302551,0.2572594285011291,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.90610271692276,0.593304455280304,0.564651608467102,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8682569265365601,0.523675799369812,0.3681080341339111,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7790374159812927,0.3727977275848388,0.3577371835708618,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6951549053192139,0.2609776556491852,1.1981292963027954,288.3496398925781,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3243713378906,288.3497314453125,1.0,0.6490979790687561,1.0,1.0,0.0,1.0,-3.29738998413086,3.297381401062012,8.738169526623096e-06,2.5454535484313965,0.3479319512844085,0.3479319512844085,0.0,225.20413208007807,234.0,10354.43359375,-0.0,3317.607666015625,1.0,283.1499938964844,287.8058776855469,290.2021179199219,290.97332763671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491826295852661,1.0,0.0,0.0,0.5315556526184082,0.5315592885017395,1.8853455685530207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.894287109375,0.0,23.950883865356445,1895.4371337890625,0.0,373.0610046386719,0.2140308171510696,1.0,0.0,3.0,1.0,0.0
11977260,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7107701897621155,0.280748188495636,0.2576706409454345,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.903691291809082,0.5937987565994263,0.5652272701263428,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8684812188148499,0.5285605192184448,0.3715645670890808,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.77740877866745,0.3736051023006439,0.35860475897789,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.6935602426528931,0.2614327073097229,1.2006731033325195,288.3506164550781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3240051269531,288.3506774902344,1.0,0.6518922448158264,1.0,1.0,0.0,1.0,-3.306835889816284,3.3068270683288574,8.78824994288152e-06,2.552724123001098,0.3486407697200775,0.3486407697200775,0.0,228.26837158203125,237.0,10380.921875,-0.0,3356.2724609375,1.0,283.1499938964844,287.805419921875,290.1910400390625,290.9644470214844,293.1499938964844,293.1499938964844,283.1499938964844,17984.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505092799663543,1.0,0.0,0.0,0.5329799652099609,0.5329836010932922,1.8954628089318252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.349853515625,0.0,24.034143447875977,1895.4371337890625,0.0,376.0604248046875,0.2141615152359008,1.0,0.0,3.0,1.0,0.0
11977320,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7107701897621155,0.280748188495636,0.2576706409454345,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.903691291809082,0.5937987565994263,0.5652272701263428,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8684812188148499,0.5285605192184448,0.3715645670890808,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.77740877866745,0.3736051023006439,0.35860475897789,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.6935602426528931,0.2614327073097229,1.2006731033325195,288.3506164550781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3240051269531,288.3506774902344,1.0,0.6518922448158264,1.0,1.0,0.0,1.0,-3.306835889816284,3.3068270683288574,8.78824994288152e-06,2.552724123001098,0.3486407697200775,0.3486407697200775,0.0,228.26837158203125,237.0,10380.921875,-0.0,3356.2724609375,1.0,283.1499938964844,287.805419921875,290.1910400390625,290.9644470214844,293.1499938964844,293.1499938964844,283.1499938964844,17984.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505092799663543,1.0,0.0,0.0,0.5329799652099609,0.5329836010932922,1.8954628089318252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.349853515625,0.0,24.034143447875977,1895.4371337890625,0.0,376.0604248046875,0.2141615152359008,1.0,0.0,3.0,1.0,0.0
11977380,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7090851068496704,0.2810750603675842,0.2580656707286834,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.9013635516166688,0.5942510962486267,0.5657635927200317,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8687223196029663,0.5334492921829224,0.3750235438346863,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7758069634437561,0.3743916451931,0.3594527542591095,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.6919873952865601,0.2618731260299682,1.2031513452529907,288.35137939453125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3236083984375,288.3514404296875,1.0,0.6546570658683777,1.0,1.0,0.0,1.0,-3.3161158561706543,3.3161070346832275,8.837703717290424e-06,2.559911012649536,0.3493578433990478,0.3493578433990478,0.0,231.33140563964844,240.0,10407.498046875,-0.0,3394.752197265625,1.0,283.1499938964844,287.8048095703125,290.177734375,290.9537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17983.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452142059803009,1.0,0.0,0.0,0.5344260931015015,0.5344297289848328,1.905762481158036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.571533203125,0.0,24.1189022064209,1895.4371337890625,0.0,379.7837524414063,0.2142947018146515,1.0,0.0,3.0,1.0,0.0
11977440,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7090851068496704,0.2810750603675842,0.2580656707286834,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.9013635516166688,0.5942510962486267,0.5657635927200317,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8687223196029663,0.5334492921829224,0.3750235438346863,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7758069634437561,0.3743916451931,0.3594527542591095,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.6919873952865601,0.2618731260299682,1.2031513452529907,288.35137939453125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3236083984375,288.3514404296875,1.0,0.6546570658683777,1.0,1.0,0.0,1.0,-3.3161158561706543,3.3161070346832275,8.837703717290424e-06,2.559911012649536,0.3493578433990478,0.3493578433990478,0.0,231.33140563964844,240.0,10407.498046875,-0.0,3394.752197265625,1.0,283.1499938964844,287.8048095703125,290.177734375,290.9537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17983.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452142059803009,1.0,0.0,0.0,0.5344260931015015,0.5344297289848328,1.905762481158036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.571533203125,0.0,24.1189022064209,1895.4371337890625,0.0,379.7837524414063,0.2142947018146515,1.0,0.0,3.0,1.0,0.0
11977500,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7082374095916748,0.2812316417694092,0.2582570314407348,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.90021151304245,0.5944607257843018,0.5660162568092346,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8688491582870483,0.5358954668045044,0.3767541050910949,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.775015652179718,0.3747767508029938,0.3598690330982208,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6912088394165039,0.2620876431465149,1.2043648958206177,288.3516845703125,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.32342529296875,288.35174560546875,1.0,0.6560279726982117,1.0,1.0,0.0,1.0,-3.3206913471221924,3.3206825256347656,8.862179129209835e-06,2.5634706020355225,0.3497189879417419,0.3497189879417419,0.0,232.86216735839844,240.0,10420.806640625,-0.0,3413.913330078125,1.0,283.1499938964844,287.804443359375,290.1699523925781,290.9472961425781,293.1499938964844,293.1499938964844,283.1499938964844,17983.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530430436134338,1.0,0.0,0.0,0.5351563692092896,0.5351600050926208,1.910974312124836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.0556640625,0.0,24.161788940429688,1895.4371337890625,0.0,381.85357666015625,0.2143621295690536,1.0,0.0,3.0,1.0,0.0
11977560,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7073907256126404,0.2813839018344879,0.2584445178508758,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8990654349327087,0.5946596264839172,0.5662589073181152,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8689799904823303,0.5383426547050476,0.3784854114055633,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7742307186126709,0.3751565515995025,0.3602803945541382,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6904354691505432,0.2622985243797302,1.2055622339248655,288.3519592285156,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3232116699219,288.3520202636719,1.0,0.6573915481567383,1.0,1.0,0.0,1.0,-3.325225353240967,3.32521653175354,8.886494470061734e-06,2.5670087337493896,0.3500814735889435,0.3500814735889435,0.0,234.3925323486328,243.0,10434.119140625,-0.0,3433.025146484375,1.0,283.1499938964844,287.8040466308594,290.1614074707031,290.9400939941406,293.1499938964844,293.1499938964844,283.1499938964844,17983.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539730548858642,1.0,0.0,0.0,0.5358905792236328,0.5358942151069641,1.9162213149570562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.451171875,0.0,24.20496368408203,1895.4371337890625,0.0,384.0014953613281,0.214430034160614,1.0,0.0,3.0,1.0,0.0
11977620,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.70570969581604,0.2816759645938873,0.2588082551956177,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.8967910408973694,0.5950259566307068,0.5667147040367126,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.8692530393600464,0.543240487575531,0.3819500207901001,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.7726793885231018,0.3759007453918457,0.3610885441303253,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.6889042854309082,0.2627097070217132,1.2079095840454102,288.35235595703125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3227844238281,288.3524169921875,1.0,0.6600972414016724,1.0,1.0,0.0,1.0,-3.3341727256774902,3.3341639041900635,8.934654033510014e-06,2.5740208625793457,0.3508093357086181,0.3508093357086181,0.0,237.4522399902344,246.0,10460.736328125,-0.0,3471.10546875,1.0,283.1499938964844,287.8031311035156,290.1421813964844,290.9234924316406,293.1499938964844,293.1499938964844,283.1499938964844,17983.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558538794517517,1.0,0.0,0.0,0.537368655204773,0.5373722910881042,1.9268066253630426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.986328125,0.0,24.29204750061035,1895.4371337890625,0.0,388.3815307617188,0.2145670801401138,1.0,0.0,3.0,1.0,0.0
11977680,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.70570969581604,0.2816759645938873,0.2588082551956177,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.8967910408973694,0.5950259566307068,0.5667147040367126,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.8692530393600464,0.543240487575531,0.3819500207901001,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.7726793885231018,0.3759007453918457,0.3610885441303253,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.6889042854309082,0.2627097070217132,1.2079095840454102,288.35235595703125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3227844238281,288.3524169921875,1.0,0.6600972414016724,1.0,1.0,0.0,1.0,-3.3341727256774902,3.3341639041900635,8.934654033510014e-06,2.5740208625793457,0.3508093357086181,0.3508093357086181,0.0,237.4522399902344,246.0,10460.736328125,-0.0,3471.10546875,1.0,283.1499938964844,287.8031311035156,290.1421813964844,290.9234924316406,293.1499938964844,293.1499938964844,283.1499938964844,17983.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558538794517517,1.0,0.0,0.0,0.537368655204773,0.5373722910881042,1.9268066253630426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.986328125,0.0,24.29204750061035,1895.4371337890625,0.0,388.3815307617188,0.2145670801401138,1.0,0.0,3.0,1.0,0.0
11977740,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7040451765060425,0.2819518446922302,0.2591574490070343,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8945398330688477,0.5953503847122192,0.5671313405036926,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869540810585022,0.5481427907943726,0.3854175209999084,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.771152138710022,0.3766243457794189,0.3618774116039276,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6873934864997864,0.263107031583786,1.2101949453353882,288.3526306152344,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3223571777344,288.3526611328125,1.0,0.6627747416496277,1.0,1.0,0.0,1.0,-3.342961311340332,3.3429524898529053,8.982186045614071e-06,2.580947160720825,0.3515397012233734,0.3515397012233734,0.0,240.510482788086,249.0,10487.30859375,-0.0,3508.993408203125,1.0,283.1499938964844,287.8021240234375,290.1204833984375,290.904296875,293.1499938964844,293.1499938964844,283.1499938964844,17983.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576874077320099,1.0,0.0,0.0,0.5388568639755249,0.5388604998588562,1.9374937210159263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.207763671875,0.0,24.37994384765625,1895.4371337890625,0.0,392.6984558105469,0.2147054672241211,1.0,0.0,3.0,1.0,0.0
11977800,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7040451765060425,0.2819518446922302,0.2591574490070343,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8945398330688477,0.5953503847122192,0.5671313405036926,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869540810585022,0.5481427907943726,0.3854175209999084,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.771152138710022,0.3766243457794189,0.3618774116039276,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6873934864997864,0.263107031583786,1.2101949453353882,288.3526306152344,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3223571777344,288.3526611328125,1.0,0.6627747416496277,1.0,1.0,0.0,1.0,-3.342961311340332,3.3429524898529053,8.982186045614071e-06,2.580947160720825,0.3515397012233734,0.3515397012233734,0.0,240.510482788086,249.0,10487.30859375,-0.0,3508.993408203125,1.0,283.1499938964844,287.8021240234375,290.1204833984375,290.904296875,293.1499938964844,293.1499938964844,283.1499938964844,17983.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576874077320099,1.0,0.0,0.0,0.5388568639755249,0.5388604998588562,1.9374937210159263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.207763671875,0.0,24.37994384765625,1895.4371337890625,0.0,392.6984558105469,0.2147054672241211,1.0,0.0,3.0,1.0,0.0
11977860,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.7023968696594238,0.2822119295597076,0.2594925463199615,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.892311155796051,0.5956333875656128,0.5675090551376343,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.8698422312736511,0.5530493259429932,0.3888877034187317,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.7696479558944702,0.3773275017738342,0.3626470863819122,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.68590247631073,0.2634907364845276,1.2124196290969849,288.352783203125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3219299316406,288.3528137207031,1.0,0.6654245853424072,1.0,1.0,0.0,1.0,-3.3515937328338623,3.3515846729278564,9.0290886873845e-06,2.587786197662353,0.352271020412445,0.352271020412445,0.0,243.5672912597656,252.0,10513.80078125,-0.0,3546.6875,1.0,283.1499938964844,287.801025390625,290.0968322753906,290.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17983.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594282507896423,1.0,0.0,0.0,0.5403518080711365,0.5403554439544678,1.9482589763697443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.16259765625,0.0,24.46845817565918,1895.4371337890625,0.0,396.8406982421875,0.2148448973894119,1.0,0.0,3.0,1.0,0.0
11977920,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.7023968696594238,0.2822119295597076,0.2594925463199615,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.892311155796051,0.5956333875656128,0.5675090551376343,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.8698422312736511,0.5530493259429932,0.3888877034187317,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.7696479558944702,0.3773275017738342,0.3626470863819122,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.68590247631073,0.2634907364845276,1.2124196290969849,288.352783203125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3219299316406,288.3528137207031,1.0,0.6654245853424072,1.0,1.0,0.0,1.0,-3.3515937328338623,3.3515846729278564,9.0290886873845e-06,2.587786197662353,0.352271020412445,0.352271020412445,0.0,243.5672912597656,252.0,10513.80078125,-0.0,3546.6875,1.0,283.1499938964844,287.801025390625,290.0968322753906,290.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17983.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594282507896423,1.0,0.0,0.0,0.5403518080711365,0.5403554439544678,1.9482589763697443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.16259765625,0.0,24.46845817565918,1895.4371337890625,0.0,396.8406982421875,0.2148448973894119,1.0,0.0,3.0,1.0,0.0
11977980,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.700764536857605,0.2824566960334778,0.2598139345645904,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.8901046514511108,0.5958758592605591,0.5678486824035645,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.870156466960907,0.5579596757888794,0.3923603892326355,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.7681660652160645,0.3780103623867035,0.3633977472782135,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.6844308376312256,0.2638612687587738,1.2145854234695437,288.352783203125,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32147216796875,288.3528137207031,1.0,0.668047308921814,1.0,1.0,0.0,1.0,-3.3600730895996094,3.3600640296936035,9.07536468730541e-06,2.5945370197296143,0.3530018627643585,0.3530018627643585,0.0,246.622787475586,255.0,10540.1796875,-0.0,3584.189697265625,1.0,283.1499938964844,287.79986572265625,290.0717163085937,290.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17983.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461075484752655,1.0,0.0,0.0,0.5418505072593689,0.5418541431427002,1.959081252778105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.89306640625,0.0,24.55740547180176,1895.4371337890625,0.0,400.7999877929688,0.2149850726127624,1.0,0.0,3.0,1.0,0.0
11978040,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.700764536857605,0.2824566960334778,0.2598139345645904,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.8901046514511108,0.5958758592605591,0.5678486824035645,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.870156466960907,0.5579596757888794,0.3923603892326355,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.7681660652160645,0.3780103623867035,0.3633977472782135,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.6844308376312256,0.2638612687587738,1.2145854234695437,288.352783203125,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32147216796875,288.3528137207031,1.0,0.668047308921814,1.0,1.0,0.0,1.0,-3.3600730895996094,3.3600640296936035,9.07536468730541e-06,2.5945370197296143,0.3530018627643585,0.3530018627643585,0.0,246.622787475586,255.0,10540.1796875,-0.0,3584.189697265625,1.0,283.1499938964844,287.79986572265625,290.0717163085937,290.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17983.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461075484752655,1.0,0.0,0.0,0.5418505072593689,0.5418541431427002,1.959081252778105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.89306640625,0.0,24.55740547180176,1895.4371337890625,0.0,400.7999877929688,0.2149850726127624,1.0,0.0,3.0,1.0,0.0
11978100,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6999542713165283,0.2825733721256256,0.2599695026874542,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8890095353126526,0.595982015132904,0.5680043697357178,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8703180551528931,0.5604162216186523,0.3940975368022918,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7674331665039062,0.3783440887928009,0.3637658655643463,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6837021112442017,0.2640415728092193,1.2156463861465454,288.3527526855469,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3212585449219,288.352783203125,1.0,0.6693485975265503,1.0,1.0,0.0,1.0,-3.364255428314209,3.364246368408203,9.098263944906648e-06,2.597878217697144,0.3533666431903839,0.3533666431903839,0.0,248.1499481201172,255.0,10553.3154296875,-0.0,3602.866455078125,1.0,283.1499938964844,287.7992248535156,290.0586853027344,290.8479919433594,293.1499938964844,293.1499938964844,283.1499938964844,17983.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618673622608185,1.0,0.0,0.0,0.5426003932952881,0.5426040291786194,1.9645074900154214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.6826171875,0.0,24.601993560791016,1895.4371337890625,0.0,402.71728515625,0.2150553464889526,1.0,0.0,3.0,1.0,0.0
11978160,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.6991478800773621,0.2826862931251526,0.2601217627525329,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8879199624061584,0.596078634262085,0.5681509971618652,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8704824447631836,0.5628734230995178,0.3958352208137512,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.7667054533958435,0.3786728084087372,0.3641293048858642,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.682978093624115,0.2642187476158142,1.2166931629180908,288.35272216796875,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.321044921875,288.3527526855469,1.0,0.6706433296203613,1.0,1.0,0.0,1.0,-3.368401050567627,3.368391990661621,9.121007678913884e-06,2.601196765899658,0.3537308573722839,0.3537308573722839,0.0,249.67681884765625,258.0,10566.4130859375,-0.0,3621.49609375,1.0,283.1499938964844,287.798583984375,290.04541015625,290.83575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17983.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626421630382538,1.0,0.0,0.0,0.5433502197265625,0.5433538556098938,1.969940655044412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.4267578125,0.0,24.64662742614746,1895.4371337890625,0.0,404.6019592285156,0.2151257097721099,1.0,0.0,3.0,1.0,0.0
11978220,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6975466012954712,0.2829011678695678,0.2604165077209472,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.885758101940155,0.5962454080581665,0.5684188008308411,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8708192110061646,0.567789614200592,0.3993116319179535,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7652655243873596,0.3793151974678039,0.3648420870304107,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6815440654754639,0.2645637392997741,1.2187449932098389,288.3525390625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3205871582031,288.3525695800781,1.0,0.6732136011123657,1.0,1.0,0.0,1.0,-3.37658429145813,3.376575231552124,9.16603585210396e-06,2.6077663898468018,0.3544569611549377,0.3544569611549377,0.0,252.72946166992188,261.0,10592.478515625,-0.0,3658.6162109375,1.0,283.1499938964844,287.7972717285156,290.01824951171875,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17983.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641472697257995,1.0,0.0,0.0,0.5448484420776367,0.5448521375656128,1.98081959723595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.788330078125,0.0,24.7359676361084,1895.4371337890625,0.0,408.2883605957031,0.2152665853500366,1.0,0.0,3.0,1.0,0.0
11978280,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6975466012954712,0.2829011678695678,0.2604165077209472,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.885758101940155,0.5962454080581665,0.5684188008308411,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8708192110061646,0.567789614200592,0.3993116319179535,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7652655243873596,0.3793151974678039,0.3648420870304107,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6815440654754639,0.2645637392997741,1.2187449932098389,288.3525390625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3205871582031,288.3525695800781,1.0,0.6732136011123657,1.0,1.0,0.0,1.0,-3.37658429145813,3.376575231552124,9.16603585210396e-06,2.6077663898468018,0.3544569611549377,0.3544569611549377,0.0,252.72946166992188,261.0,10592.478515625,-0.0,3658.6162109375,1.0,283.1499938964844,287.7972717285156,290.01824951171875,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17983.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641472697257995,1.0,0.0,0.0,0.5448484420776367,0.5448521375656128,1.98081959723595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.788330078125,0.0,24.7359676361084,1895.4371337890625,0.0,408.2883605957031,0.2152665853500366,1.0,0.0,3.0,1.0,0.0
11978340,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.695960283279419,0.2831014990806579,0.2606983184814453,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8836175799369812,0.596372663974762,0.5686514973640442,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8711654543876648,0.5727077126502991,0.4027892053127289,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7638450860977173,0.3799375891685486,0.3655361831188202,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6801281571388245,0.2648965418338775,1.2207428216934204,288.352294921875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.32012939453125,288.3523254394531,1.0,0.6757585406303406,1.0,1.0,0.0,1.0,-3.3846237659454346,3.3846147060394287,9.21044011192862e-06,2.6142427921295166,0.3551791906356811,0.3551791906356811,0.0,255.7811279296875,264.0,10618.353515625,-0.0,3695.54833984375,1.0,283.1499938964844,287.7958984375,289.9904479980469,290.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,17983.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655970931053161,1.0,0.0,0.0,0.5463431477546692,0.5463468432426453,1.9917026250482195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.993896484375,0.0,24.82530212402344,1895.4371337890625,0.0,411.87103271484375,0.2154074758291244,1.0,0.0,3.0,1.0,0.0
11978400,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.695960283279419,0.2831014990806579,0.2606983184814453,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8836175799369812,0.596372663974762,0.5686514973640442,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8711654543876648,0.5727077126502991,0.4027892053127289,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7638450860977173,0.3799375891685486,0.3655361831188202,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6801281571388245,0.2648965418338775,1.2207428216934204,288.352294921875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.32012939453125,288.3523254394531,1.0,0.6757585406303406,1.0,1.0,0.0,1.0,-3.3846237659454346,3.3846147060394287,9.21044011192862e-06,2.6142427921295166,0.3551791906356811,0.3551791906356811,0.0,255.7811279296875,264.0,10618.353515625,-0.0,3695.54833984375,1.0,283.1499938964844,287.7958984375,289.9904479980469,290.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,17983.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655970931053161,1.0,0.0,0.0,0.5463431477546692,0.5463468432426453,1.9917026250482195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.993896484375,0.0,24.82530212402344,1895.4371337890625,0.0,411.87103271484375,0.2154074758291244,1.0,0.0,3.0,1.0,0.0
11978460,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6943875551223755,0.2832875251770019,0.2609675228595733,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8814934492111206,0.5964547991752625,0.5688431859016418,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8715189099311829,0.5776268243789673,0.4062674641609192,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7624425888061523,0.3805402219295501,0.3662118911743164,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6787289977073669,0.2652174532413482,1.2226883172988892,288.3519592285156,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31964111328125,288.3519897460937,1.0,0.678278386592865,1.0,1.0,0.0,1.0,-3.392514705657959,3.392505407333374,9.254175893147476e-06,2.6206178665161133,0.3558966219425201,0.3558966219425201,0.0,258.8329162597656,267.0,10644.0068359375,-0.0,3732.28125,1.0,283.1499938964844,287.79449462890625,289.9621887207031,290.7582702636719,293.1499938964844,293.1499938964844,283.1499938964844,17983.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669893383979797,1.0,0.0,0.0,0.5478323698043823,0.5478360056877136,2.0025751723551373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.06103515625,0.0,24.91451072692871,1895.4371337890625,0.0,415.3409423828125,0.2155481874942779,1.0,0.0,3.0,1.0,0.0
11978520,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6943875551223755,0.2832875251770019,0.2609675228595733,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8814934492111206,0.5964547991752625,0.5688431859016418,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8715189099311829,0.5776268243789673,0.4062674641609192,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7624425888061523,0.3805402219295501,0.3662118911743164,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6787289977073669,0.2652174532413482,1.2226883172988892,288.3519592285156,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31964111328125,288.3519897460937,1.0,0.678278386592865,1.0,1.0,0.0,1.0,-3.392514705657959,3.392505407333374,9.254175893147476e-06,2.6206178665161133,0.3558966219425201,0.3558966219425201,0.0,258.8329162597656,267.0,10644.0068359375,-0.0,3732.28125,1.0,283.1499938964844,287.79449462890625,289.9621887207031,290.7582702636719,293.1499938964844,293.1499938964844,283.1499938964844,17983.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669893383979797,1.0,0.0,0.0,0.5478323698043823,0.5478360056877136,2.0025751723551373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.06103515625,0.0,24.91451072692871,1895.4371337890625,0.0,415.3409423828125,0.2155481874942779,1.0,0.0,3.0,1.0,0.0
11978580,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6928276419639587,0.283458948135376,0.2612239122390747,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8793837428092957,0.5964900255203247,0.5689913034439087,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8718785047531128,0.5825457572937012,0.4097456634044647,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7610568404197693,0.3811227083206177,0.3668689131736755,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6773460507392883,0.2655265033245086,1.2245814800262451,288.3515930175781,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3191833496094,288.3515930175781,1.0,0.6807725429534912,1.0,1.0,0.0,1.0,-3.400252342224121,3.400243043899536,9.29720226849895e-06,2.62688422203064,0.3566083014011383,0.3566083014011383,0.0,261.8847351074219,270.0,10669.412109375,-0.0,3768.79638671875,1.0,283.1499938964844,287.79302978515625,289.9337158203125,290.7315368652344,293.1499938964844,293.1499938964844,283.1499938964844,17983.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683149456977844,1.0,0.0,0.0,0.5493139624595642,0.5493176579475403,2.0134217848521985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.0068359375,0.0,25.003463745117188,1895.4371337890625,0.0,418.6721496582031,0.2156885266304016,1.0,0.0,3.0,1.0,0.0
