time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6928276419639587,0.283458948135376,0.2612239122390747,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8793837428092957,0.5964900255203247,0.5689913034439087,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8718785047531128,0.5825457572937012,0.4097456634044647,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7610568404197693,0.3811227083206177,0.3668689131736755,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6773460507392883,0.2655265033245086,1.2245814800262451,288.3515930175781,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3191833496094,288.3515930175781,1.0,0.6807725429534912,1.0,1.0,0.0,1.0,-3.400252342224121,3.400243043899536,9.29720226849895e-06,2.62688422203064,0.3566083014011383,0.3566083014011383,0.0,261.8847351074219,270.0,10669.412109375,-0.0,3768.79638671875,1.0,283.1499938964844,287.79302978515625,289.9337158203125,290.7315368652344,293.1499938964844,293.1499938964844,283.1499938964844,17983.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683149456977844,1.0,0.0,0.0,0.5493139624595642,0.5493176579475403,2.0134217848521985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.0068359375,0.0,25.003463745117188,1895.4371337890625,0.0,418.6721496582031,0.2156885266304016,1.0,0.0,3.0,1.0,0.0
11978700,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.69205242395401,0.283539205789566,0.2613472938537597,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8783341646194458,0.5964902639389038,0.5690491199493408,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.872060239315033,0.585004985332489,0.4114844799041748,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7603700757026672,0.3814064264297485,0.367190420627594,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.6766605377197266,0.2656766176223755,1.225508689880371,288.35137939453125,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3189392089844,288.35137939453125,1.0,0.6820100545883179,1.0,1.0,0.0,1.0,-3.4040639400482178,3.404054641723633,9.318446245742962e-06,2.6299753189086914,0.3569617867469787,0.3569617867469787,0.0,263.4105834960937,270.0,10682.015625,-0.0,3786.970703125,1.0,283.1499938964844,287.79229736328125,289.91949462890625,290.7181396484375,293.1499938964844,293.1499938964844,283.1499938964844,17983.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689502716064453,1.0,0.0,0.0,0.5500513911247253,0.5500550866127014,2.018831324335224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.44140625,0.0,25.047813415527344,1895.4371337890625,0.0,420.2781372070313,0.2157585024833679,1.0,0.0,3.0,1.0,0.0
11978760,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.6912803053855896,0.2836157083511352,0.2614674568176269,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.8772881031036377,0.5964788198471069,0.569096028804779,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.8722431659698486,0.5874634981155396,0.413222998380661,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7596872448921204,0.3816850185394287,0.3675072193145752,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.67597895860672,0.2658238112926483,1.2264231443405151,288.35113525390625,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3186950683594,288.35113525390625,1.0,0.6832411885261536,1.0,1.0,0.0,1.0,-3.4078369140625,3.407827615737915,9.339505595562514e-06,2.633037567138672,0.3573134839534759,0.3573134839534759,0.0,264.9363708496094,273.0,10694.5478515625,-0.0,3805.08740234375,1.0,283.1499938964844,287.79156494140625,289.9053039550781,290.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,17983.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695659875869751,1.0,0.0,0.0,0.5507862567901611,0.5507899522781372,2.0242293174987932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.854736328125,0.0,25.09205818176269,1895.4371337890625,0.0,421.8405151367188,0.2158283144235611,1.0,0.0,3.0,1.0,0.0
11978820,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6897453665733337,0.2837582528591156,0.2616984844207763,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.875207245349884,0.5964233875274658,0.5691594481468201,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8726119995117188,0.5923787355422974,0.4166986644268036,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7583335041999817,0.3822278082370758,0.3681274354457855,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6746277213096619,0.2661100625991821,1.228216290473938,288.35064697265625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182067871094,288.35064697265625,1.0,0.6856852173805237,1.0,1.0,0.0,1.0,-3.4152748584747314,3.4152653217315674,9.3811013357481e-06,2.639079093933105,0.3580117523670196,0.3580117523670196,0.0,267.9879455566406,276.0,10719.408203125,-0.0,3841.163330078125,1.0,283.1499938964844,287.7900390625,289.877197265625,290.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17983.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470737099647522,1.0,0.0,0.0,0.5522481799125671,0.5522518157958984,2.0349888885107248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.6337890625,0.0,25.180213928222656,1895.4371337890625,0.0,424.8284606933594,0.2159674167633056,1.0,0.0,3.0,1.0,0.0
11978880,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6897453665733337,0.2837582528591156,0.2616984844207763,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.875207245349884,0.5964233875274658,0.5691594481468201,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8726119995117188,0.5923787355422974,0.4166986644268036,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7583335041999817,0.3822278082370758,0.3681274354457855,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6746277213096619,0.2661100625991821,1.228216290473938,288.35064697265625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182067871094,288.35064697265625,1.0,0.6856852173805237,1.0,1.0,0.0,1.0,-3.4152748584747314,3.4152653217315674,9.3811013357481e-06,2.639079093933105,0.3580117523670196,0.3580117523670196,0.0,267.9879455566406,276.0,10719.408203125,-0.0,3841.163330078125,1.0,283.1499938964844,287.7900390625,289.877197265625,290.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17983.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470737099647522,1.0,0.0,0.0,0.5522481799125671,0.5522518157958984,2.0349888885107248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.6337890625,0.0,25.180213928222656,1895.4371337890625,0.0,424.8284606933594,0.2159674167633056,1.0,0.0,3.0,1.0,0.0
11978940,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.688222348690033,0.283886194229126,0.2619167268276214,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8731407523155212,0.5963234305381775,0.5691813826560974,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8729841113090515,0.5972902774810791,0.420171856880188,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7569948434829712,0.3827506601810455,0.3687291145324707,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6732919812202454,0.2663852274417877,1.2299606800079346,288.35009765625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177185058594,288.35009765625,1.0,0.6881044507026672,1.0,1.0,0.0,1.0,-3.4225635528564453,3.4225542545318604,9.421964023204056e-06,2.64500379562378,0.3587023615837097,0.3587023615837097,0.0,271.03912353515625,279.0,10743.97265625,-0.0,3877.0107421875,1.0,283.1499938964844,287.7885131835937,289.8497009277344,290.6522216796875,293.1499938964844,293.1499938964844,283.1499938964844,17983.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718204438686371,1.0,0.0,0.0,0.5536981225013733,0.5537017583847046,2.0456885962971693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.36962890625,0.0,25.267841339111328,1895.4371337890625,0.0,427.6114196777344,0.2161056846380233,1.0,0.0,3.0,1.0,0.0
11979000,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.688222348690033,0.283886194229126,0.2619167268276214,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8731407523155212,0.5963234305381775,0.5691813826560974,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8729841113090515,0.5972902774810791,0.420171856880188,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7569948434829712,0.3827506601810455,0.3687291145324707,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6732919812202454,0.2663852274417877,1.2299606800079346,288.35009765625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177185058594,288.35009765625,1.0,0.6881044507026672,1.0,1.0,0.0,1.0,-3.4225635528564453,3.4225542545318604,9.421964023204056e-06,2.64500379562378,0.3587023615837097,0.3587023615837097,0.0,271.03912353515625,279.0,10743.97265625,-0.0,3877.0107421875,1.0,283.1499938964844,287.7885131835937,289.8497009277344,290.6522216796875,293.1499938964844,293.1499938964844,283.1499938964844,17983.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718204438686371,1.0,0.0,0.0,0.5536981225013733,0.5537017583847046,2.0456885962971693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.36962890625,0.0,25.267841339111328,1895.4371337890625,0.0,427.6114196777344,0.2161056846380233,1.0,0.0,3.0,1.0,0.0
11979060,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.6867106556892395,0.2839992046356201,0.2621219158172607,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.8710883259773254,0.5961794257164001,0.5691621899604797,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.8733581900596619,0.6021963357925415,0.4236413836479187,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.7556703686714172,0.383253276348114,0.3693121075630188,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.671971321105957,0.2666494846343994,1.2316571474075315,288.3494873046875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31719970703125,288.3494873046875,1.0,0.6904987692832947,1.0,1.0,0.0,1.0,-3.4297027587890625,3.4296932220458984,9.462076377531048e-06,2.6508071422576904,0.3593847751617431,0.3593847751617431,0.0,274.08990478515625,282.0,10768.224609375,-0.0,3912.62158203125,1.0,283.1499938964844,287.7869567871094,289.82305908203125,290.6269836425781,293.1499938964844,293.1499938964844,283.1499938964844,17983.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728114306926727,1.0,0.0,0.0,0.5551347136497498,0.5551384091377258,2.0563179603527715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.090087890625,0.0,25.35485076904297,1895.4371337890625,0.0,430.1733093261719,0.2162429988384246,1.0,0.0,3.0,1.0,0.0
11979120,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.6867106556892395,0.2839992046356201,0.2621219158172607,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.8710883259773254,0.5961794257164001,0.5691621899604797,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.8733581900596619,0.6021963357925415,0.4236413836479187,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.7556703686714172,0.383253276348114,0.3693121075630188,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.671971321105957,0.2666494846343994,1.2316571474075315,288.3494873046875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31719970703125,288.3494873046875,1.0,0.6904987692832947,1.0,1.0,0.0,1.0,-3.4297027587890625,3.4296932220458984,9.462076377531048e-06,2.6508071422576904,0.3593847751617431,0.3593847751617431,0.0,274.08990478515625,282.0,10768.224609375,-0.0,3912.62158203125,1.0,283.1499938964844,287.7869567871094,289.82305908203125,290.6269836425781,293.1499938964844,293.1499938964844,283.1499938964844,17983.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728114306926727,1.0,0.0,0.0,0.5551347136497498,0.5551384091377258,2.0563179603527715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.090087890625,0.0,25.35485076904297,1895.4371337890625,0.0,430.1733093261719,0.2162429988384246,1.0,0.0,3.0,1.0,0.0
11979180,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6852098107337952,0.2840973436832428,0.2623140215873718,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.8690500259399414,0.595992386341095,0.5691027641296387,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.8737333416938782,0.6070956587791443,0.4271063506603241,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.7543594837188721,0.3837357759475708,0.3698764443397522,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6706655621528625,0.2669030725955963,1.233307123184204,288.348876953125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3166809082031,288.348876953125,1.0,0.692868709564209,1.0,1.0,0.0,1.0,-3.4366939067840576,3.4366843700408936,9.50143385125557e-06,2.6564881801605225,0.3600586056709289,0.3600586056709289,0.0,277.1402587890625,285.0,10792.15625,-0.0,3947.9951171875,1.0,283.1499938964844,287.785400390625,289.7975769042969,290.602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17983.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737057983875274,1.0,0.0,0.0,0.5565570592880249,0.556560754776001,2.066868809436073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.823974609375,0.0,25.441177368164062,1895.4371337890625,0.0,432.4987487792969,0.2163792252540588,1.0,0.0,3.0,1.0,0.0
11979240,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6852098107337952,0.2840973436832428,0.2623140215873718,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.8690500259399414,0.595992386341095,0.5691027641296387,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.8737333416938782,0.6070956587791443,0.4271063506603241,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.7543594837188721,0.3837357759475708,0.3698764443397522,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6706655621528625,0.2669030725955963,1.233307123184204,288.348876953125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3166809082031,288.348876953125,1.0,0.692868709564209,1.0,1.0,0.0,1.0,-3.4366939067840576,3.4366843700408936,9.50143385125557e-06,2.6564881801605225,0.3600586056709289,0.3600586056709289,0.0,277.1402587890625,285.0,10792.15625,-0.0,3947.9951171875,1.0,283.1499938964844,287.785400390625,289.7975769042969,290.602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17983.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737057983875274,1.0,0.0,0.0,0.5565570592880249,0.556560754776001,2.066868809436073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.823974609375,0.0,25.441177368164062,1895.4371337890625,0.0,432.4987487792969,0.2163792252540588,1.0,0.0,3.0,1.0,0.0
11979300,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6844633221626282,0.2841406464576721,0.2624050080776214,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8680360317230225,0.5958825349807739,0.569057822227478,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8739210367202759,0.6095424890518188,0.4288367927074432,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.7537088394165039,0.3839692771434784,0.3701514005661011,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6700181365013123,0.2670258581638336,1.234114408493042,288.3485412597656,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3164367675781,288.3485412597656,1.0,0.6940443515777588,1.0,1.0,0.0,1.0,-3.4401326179504395,3.4401233196258545,9.520817911834456e-06,2.659280776977539,0.3603920638561249,0.3603920638561249,0.0,278.6651916503906,285.0,10803.9931640625,-0.0,3965.586669921875,1.0,283.1499938964844,287.7846069335937,289.78533935546875,290.5911560058594,293.1499938964844,293.1499938964844,283.1499938964844,17983.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741159975528717,1.0,0.0,0.0,0.5572624206542969,0.5572660565376282,2.07211066083346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.20556640625,0.0,25.48405265808105,1895.4371337890625,0.0,433.569580078125,0.2164468914270401,1.0,0.0,3.0,1.0,0.0
11979360,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6837195158004761,0.2841803133487701,0.262492835521698,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.8670257329940796,0.5957626104354858,0.5690034627914429,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.8741087913513184,0.6119871139526367,0.4305658936500549,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.7530615329742432,0.3841979205608368,0.3704218864440918,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.669374406337738,0.2671461403369903,1.2349108457565308,288.34820556640625,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3161926269531,288.34820556640625,1.0,0.6952141523361206,1.0,1.0,0.0,1.0,-3.4435365200042725,3.4435267448425293,9.540019163978286e-06,2.662043333053589,0.3607233166694641,0.3607233166694641,0.0,280.1900634765625,288.0,10815.75,-0.0,3983.121337890625,1.0,283.1499938964844,287.7838134765625,289.7734680175781,290.57989501953125,293.1499938964844,293.1499938964844,283.1499938964844,17983.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745002388954162,1.0,0.0,0.0,0.5579639077186584,0.5579676032066345,2.0773310183130892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.6005859375,0.0,25.52674102783203,1895.4371337890625,0.0,434.5750427246094,0.2165142595767974,1.0,0.0,3.0,1.0,0.0
11979420,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6822397112846375,0.2842485010623932,0.2626587152481079,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.865015983581543,0.5954921841621399,0.5688661932945251,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8744837045669556,0.6168696880340576,0.4340193271636963,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.7517762780189514,0.3846403360366821,0.3709490299224853,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6680978536605835,0.2673791646957397,1.2364706993103027,288.3475341796875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.315673828125,288.3475341796875,1.0,0.6975359320640564,1.0,1.0,0.0,1.0,-3.450235605239868,3.450226068496704,9.577851415087936e-06,2.6674745082855225,0.3613788783550262,0.3613788783550262,0.0,283.23944091796875,291.0,10839.009765625,-0.0,4018.010009765625,1.0,283.1499938964844,287.7822265625,289.75103759765625,290.55859375,293.1499938964844,293.1499938964844,283.1499938964844,17983.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751885235309601,1.0,0.0,0.0,0.5593549013137817,0.5593585968017578,2.0877013895415075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.44921875,0.0,25.61151123046875,1895.4371337890625,0.0,436.3820495605469,0.2166480422019958,1.0,0.0,3.0,1.0,0.0
11979480,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6822397112846375,0.2842485010623932,0.2626587152481079,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.865015983581543,0.5954921841621399,0.5688661932945251,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8744837045669556,0.6168696880340576,0.4340193271636963,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.7517762780189514,0.3846403360366821,0.3709490299224853,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6680978536605835,0.2673791646957397,1.2364706993103027,288.3475341796875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.315673828125,288.3475341796875,1.0,0.6975359320640564,1.0,1.0,0.0,1.0,-3.450235605239868,3.450226068496704,9.577851415087936e-06,2.6674745082855225,0.3613788783550262,0.3613788783550262,0.0,283.23944091796875,291.0,10839.009765625,-0.0,4018.010009765625,1.0,283.1499938964844,287.7822265625,289.75103759765625,290.55859375,293.1499938964844,293.1499938964844,283.1499938964844,17983.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751885235309601,1.0,0.0,0.0,0.5593549013137817,0.5593585968017578,2.0877013895415075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.44921875,0.0,25.61151123046875,1895.4371337890625,0.0,436.3820495605469,0.2166480422019958,1.0,0.0,3.0,1.0,0.0
11979540,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6807701587677002,0.2843016684055328,0.2628113925457001,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8630207180976868,0.5951815247535706,0.5686912536621094,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8748576045036316,0.6217422485351562,0.4374659657478332,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7505031824111938,0.3850628733634949,0.3714577257633209,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6668357253074646,0.267602264881134,1.2379871606826782,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31512451171875,288.3468017578125,1.0,0.6998341083526611,1.0,1.0,0.0,1.0,-3.4567909240722656,3.4567813873291016,9.614918781153392e-06,2.672779083251953,0.3620248436927795,0.3620248436927795,0.0,286.2881774902344,294.0,10861.9228515625,-0.0,4052.652099609375,1.0,283.1499938964844,287.7806396484375,289.7305603027344,290.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17984.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757660925388336,1.0,0.0,0.0,0.5607290267944336,0.5607326626777649,2.097971218972816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.401611328125,0.0,25.695425033569336,1895.4371337890625,0.0,437.904296875,0.2167804539203643,1.0,0.0,3.0,1.0,0.0
11979600,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6807701587677002,0.2843016684055328,0.2628113925457001,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8630207180976868,0.5951815247535706,0.5686912536621094,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8748576045036316,0.6217422485351562,0.4374659657478332,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7505031824111938,0.3850628733634949,0.3714577257633209,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6668357253074646,0.267602264881134,1.2379871606826782,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31512451171875,288.3468017578125,1.0,0.6998341083526611,1.0,1.0,0.0,1.0,-3.4567909240722656,3.4567813873291016,9.614918781153392e-06,2.672779083251953,0.3620248436927795,0.3620248436927795,0.0,286.2881774902344,294.0,10861.9228515625,-0.0,4052.652099609375,1.0,283.1499938964844,287.7806396484375,289.7305603027344,290.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17984.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757660925388336,1.0,0.0,0.0,0.5607290267944336,0.5607326626777649,2.097971218972816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.401611328125,0.0,25.695425033569336,1895.4371337890625,0.0,437.904296875,0.2167804539203643,1.0,0.0,3.0,1.0,0.0
11979660,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6793104410171509,0.2843397557735443,0.2629508674144745,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8610399961471558,0.5948314666748047,0.5684795379638672,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8752295970916748,0.626603364944458,0.4409047961235046,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7492417693138123,0.3854655921459198,0.3719480633735657,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655877828598022,0.2678157091140747,1.2394613027572632,288.3460693359375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146057128906,288.3460693359375,1.0,0.7021088600158691,1.0,1.0,0.0,1.0,-3.4632039070129395,3.4631943702697754,9.651217624195851e-06,2.6779568195343018,0.3626610040664673,0.3626610040664673,0.0,289.3362731933594,297.0,10884.484375,-0.0,4087.046142578125,1.0,283.1499938964844,287.779052734375,289.7122802734375,290.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762292206287384,1.0,0.0,0.0,0.5620855689048767,0.5620892643928528,2.1081348222651293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.489501953125,0.0,25.778432846069336,1895.4371337890625,0.0,439.1288757324219,0.2169114351272583,1.0,0.0,3.0,1.0,0.0
11979720,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6793104410171509,0.2843397557735443,0.2629508674144745,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8610399961471558,0.5948314666748047,0.5684795379638672,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8752295970916748,0.626603364944458,0.4409047961235046,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7492417693138123,0.3854655921459198,0.3719480633735657,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655877828598022,0.2678157091140747,1.2394613027572632,288.3460693359375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146057128906,288.3460693359375,1.0,0.7021088600158691,1.0,1.0,0.0,1.0,-3.4632039070129395,3.4631943702697754,9.651217624195851e-06,2.6779568195343018,0.3626610040664673,0.3626610040664673,0.0,289.3362731933594,297.0,10884.484375,-0.0,4087.046142578125,1.0,283.1499938964844,287.779052734375,289.7122802734375,290.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762292206287384,1.0,0.0,0.0,0.5620855689048767,0.5620892643928528,2.1081348222651293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.489501953125,0.0,25.778432846069336,1895.4371337890625,0.0,439.1288757324219,0.2169114351272583,1.0,0.0,3.0,1.0,0.0
11979780,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.677858829498291,0.2843618094921112,0.2630767524242401,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8590716123580933,0.5944401621818542,0.5682308077812195,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8755916953086853,0.6314247250556946,0.4443264901638031,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7479899525642395,0.3858477473258972,0.3724198043346405,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6643525958061218,0.2680194079875946,1.2408941984176636,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139343261719,288.3453369140625,1.0,0.7043598294258118,1.0,1.0,0.0,1.0,-3.469463348388672,3.4694535732269287,9.68668064160738e-06,2.6829984188079834,0.3632870614528656,0.3632870614528656,0.0,292.38555908203125,300.0,10906.673828125,-0.0,4121.1689453125,1.0,283.1499938964844,287.7774658203125,289.69647216796875,290.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,17984.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765748977661133,1.0,0.0,0.0,0.5634239912033081,0.5634276270866394,2.118185982169507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.74365234375,0.0,25.86048698425293,1895.4371337890625,0.0,440.045166015625,0.2170408964157104,1.0,0.0,3.0,1.0,0.0
11979840,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.677858829498291,0.2843618094921112,0.2630767524242401,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8590716123580933,0.5944401621818542,0.5682308077812195,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8755916953086853,0.6314247250556946,0.4443264901638031,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7479899525642395,0.3858477473258972,0.3724198043346405,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6643525958061218,0.2680194079875946,1.2408941984176636,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139343261719,288.3453369140625,1.0,0.7043598294258118,1.0,1.0,0.0,1.0,-3.469463348388672,3.4694535732269287,9.68668064160738e-06,2.6829984188079834,0.3632870614528656,0.3632870614528656,0.0,292.38555908203125,300.0,10906.673828125,-0.0,4121.1689453125,1.0,283.1499938964844,287.7774658203125,289.69647216796875,290.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,17984.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765748977661133,1.0,0.0,0.0,0.5634239912033081,0.5634276270866394,2.118185982169507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.74365234375,0.0,25.86048698425293,1895.4371337890625,0.0,440.045166015625,0.2170408964157104,1.0,0.0,3.0,1.0,0.0
11979900,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.6771313548088074,0.2843649685382843,0.2631335854530334,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8580858707427979,0.5942236185073853,0.5680890083312988,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8757475018501282,0.6337742209434509,0.4460056126117706,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.7473631501197815,0.3860292732715606,0.3726476728916168,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.6637359261512756,0.2681168019771576,1.2415940761566162,288.3449401855469,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31329345703125,288.3449401855469,1.0,0.7054740786552429,1.0,1.0,0.0,1.0,-3.47249722480774,3.472487688064575,9.703883733891416e-06,2.685438871383667,0.3635959327220917,0.3635959327220917,0.0,293.9156494140625,300.0,10917.580078125,-0.0,4138.05712890625,1.0,283.1499938964844,287.77667236328125,289.6896057128906,290.5004272460937,293.1499938964844,293.1499938964844,283.1499938964844,17984.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767040312290191,1.0,0.0,0.0,0.5640856623649597,0.5640893578529358,2.1231642222119266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.437255859375,0.0,25.90111923217773,1895.4371337890625,0.0,440.3878784179688,0.2171050161123275,1.0,0.0,3.0,1.0,0.0
11979960,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6764016151428223,0.2843626141548157,0.2631858289241791,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.8570975661277771,0.5939931869506836,0.5679340958595276,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.8758810758590698,0.6360892653465271,0.4476561248302459,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.7467347383499146,0.3862041532993316,0.3728696405887604,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6631187796592712,0.2682106792926788,1.2422806024551392,288.3445129394531,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3125,288.3445129394531,1.0,0.706579327583313,1.0,1.0,0.0,1.0,-3.475452184677124,3.475442409515381,9.720647540234497e-06,2.6878130435943604,0.3639017343521118,0.3639017343521118,0.0,295.4498291015625,303.0,10928.3388671875,-0.0,4154.79296875,1.0,283.1499938964844,287.77587890625,289.6834716796875,290.4946594238281,293.1499938964844,293.1499938964844,283.1499938964844,17984.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768030345439911,1.0,0.0,0.0,0.5647417902946472,0.5647454261779785,2.1281062245748217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.169189453125,0.0,25.94145393371582,1895.4371337890625,0.0,440.6509094238281,0.2171686738729477,1.0,0.0,3.0,1.0,0.0
11980020,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6749435067176819,0.2843433022499084,0.2632771134376526,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8551247119903564,0.5934976935386658,0.5675901770591736,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8761182427406311,0.6406741738319397,0.450912594795227,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7454807758331299,0.3865357339382171,0.3732964694499969,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6618896126747131,0.2683881521224975,1.2436094284057615,288.3436279296875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.310791015625,288.3435974121094,1.0,0.7087643146514893,1.0,1.0,0.0,1.0,-3.481177806854248,3.481168270111084,9.753140147950036e-06,2.6924023628234863,0.3645039200782776,0.3645039200782776,0.0,298.5194702148437,306.0,10949.4658203125,-0.0,4187.87158203125,1.0,283.1499938964844,287.77423095703125,289.67340087890625,290.4852905273437,293.1499938964844,293.1499938964844,283.1499938964844,17984.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769022166728973,1.0,0.0,0.0,0.5660364031791687,0.5660400986671448,2.1378745884703686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.757568359375,0.0,26.021181106567383,1895.4371337890625,0.0,440.91448974609375,0.2172945290803909,1.0,0.0,3.0,1.0,0.0
11980080,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6749435067176819,0.2843433022499084,0.2632771134376526,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8551247119903564,0.5934976935386658,0.5675901770591736,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8761182427406311,0.6406741738319397,0.450912594795227,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7454807758331299,0.3865357339382171,0.3732964694499969,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6618896126747131,0.2683881521224975,1.2436094284057615,288.3436279296875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.310791015625,288.3435974121094,1.0,0.7087643146514893,1.0,1.0,0.0,1.0,-3.481177806854248,3.481168270111084,9.753140147950036e-06,2.6924023628234863,0.3645039200782776,0.3645039200782776,0.0,298.5194702148437,306.0,10949.4658203125,-0.0,4187.87158203125,1.0,283.1499938964844,287.77423095703125,289.67340087890625,290.4852905273437,293.1499938964844,293.1499938964844,283.1499938964844,17984.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769022166728973,1.0,0.0,0.0,0.5660364031791687,0.5660400986671448,2.1378745884703686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.757568359375,0.0,26.021181106567383,1895.4371337890625,0.0,440.91448974609375,0.2172945290803909,1.0,0.0,3.0,1.0,0.0
11980140,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6734936237335205,0.284305602312088,0.2633517682552337,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.8531658053398132,0.592961311340332,0.5672066807746887,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.8763442039489746,0.6452281475067139,0.4541422724723816,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.7442360520362854,0.386844277381897,0.3737014234066009,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6606725454330444,0.2685532569885254,1.2448817491531372,288.3426818847656,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30914306640625,288.3426818847656,1.0,0.7109180688858032,1.0,1.0,0.0,1.0,-3.4867091178894043,3.486699342727661,9.784536814549938e-06,2.696820020675659,0.3650934100151062,0.3650934100151062,0.0,301.5834045410156,309.0,10970.1171875,-0.0,4220.5087890625,1.0,283.1499938964844,287.7725830078125,289.6666259765625,290.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17985.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768644869327545,1.0,0.0,0.0,0.5673068761825562,0.5673105716705322,2.1474820144362642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.56201171875,0.0,26.099573135375977,1895.4371337890625,0.0,440.8141784667969,0.217418298125267,1.0,0.0,3.0,1.0,0.0
11980200,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6734936237335205,0.284305602312088,0.2633517682552337,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.8531658053398132,0.592961311340332,0.5672066807746887,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.8763442039489746,0.6452281475067139,0.4541422724723816,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.7442360520362854,0.386844277381897,0.3737014234066009,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6606725454330444,0.2685532569885254,1.2448817491531372,288.3426818847656,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30914306640625,288.3426818847656,1.0,0.7109180688858032,1.0,1.0,0.0,1.0,-3.4867091178894043,3.486699342727661,9.784536814549938e-06,2.696820020675659,0.3650934100151062,0.3650934100151062,0.0,301.5834045410156,309.0,10970.1171875,-0.0,4220.5087890625,1.0,283.1499938964844,287.7725830078125,289.6666259765625,290.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17985.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768644869327545,1.0,0.0,0.0,0.5673068761825562,0.5673105716705322,2.1474820144362642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.56201171875,0.0,26.099573135375977,1895.4371337890625,0.0,440.8141784667969,0.217418298125267,1.0,0.0,3.0,1.0,0.0
11980260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6720536351203918,0.2842505276203155,0.2634108364582062,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.851223886013031,0.5923882722854614,0.5667881369590759,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.876567006111145,0.6497594118118286,0.4573555588722229,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.7430019378662109,0.3871308863162994,0.3740856349468231,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6594696640968323,0.2687075734138489,1.2461045980453491,288.3417358398437,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3075866699219,288.3417358398437,1.0,0.7130438685417175,1.0,1.0,0.0,1.0,-3.4920754432678223,3.492065668106079,9.81499852059642e-06,2.701088190078736,0.3656702637672424,0.3656702637672424,0.0,304.6409912109375,312.0,10990.3173828125,-0.0,4252.7705078125,1.0,283.1499938964844,287.7709350585937,289.6634216308594,290.4764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17985.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766857028007507,1.0,0.0,0.0,0.5685529112815857,0.5685566067695618,2.1569261932086192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.634033203125,0.0,26.17660903930664,1895.4371337890625,0.0,440.3392333984375,0.21753990650177,1.0,0.0,3.0,1.0,0.0
11980320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6720536351203918,0.2842505276203155,0.2634108364582062,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.851223886013031,0.5923882722854614,0.5667881369590759,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.876567006111145,0.6497594118118286,0.4573555588722229,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.7430019378662109,0.3871308863162994,0.3740856349468231,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6594696640968323,0.2687075734138489,1.2461045980453491,288.3417358398437,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3075866699219,288.3417358398437,1.0,0.7130438685417175,1.0,1.0,0.0,1.0,-3.4920754432678223,3.492065668106079,9.81499852059642e-06,2.701088190078736,0.3656702637672424,0.3656702637672424,0.0,304.6409912109375,312.0,10990.3173828125,-0.0,4252.7705078125,1.0,283.1499938964844,287.7709350585937,289.6634216308594,290.4764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17985.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766857028007507,1.0,0.0,0.0,0.5685529112815857,0.5685566067695618,2.1569261932086192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.634033203125,0.0,26.17660903930664,1895.4371337890625,0.0,440.3392333984375,0.21753990650177,1.0,0.0,3.0,1.0,0.0
11980380,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.6706233620643616,0.2841785550117492,0.2634548246860504,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8492987155914307,0.5917810201644897,0.5663372874259949,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.876785933971405,0.6542670130729675,0.4605526328086853,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.7417776584625244,0.3873961865901947,0.3744498789310455,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.6582810282707214,0.2688523232936859,1.247284173965454,288.3408203125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3061218261719,288.3407897949219,1.0,0.7151439785957336,1.0,1.0,0.0,1.0,-3.4972891807556152,3.497279405593872,9.8445880212239e-06,2.7052161693573,0.3662346303462982,0.3662346303462982,0.0,307.6937866210937,300.0,11010.076171875,-0.0,4284.693359375,1.0,283.1499938964844,287.769287109375,289.6640319824219,290.4775085449219,293.1499938964844,293.1499938964844,283.1499938964844,17985.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763640463352203,1.0,0.0,0.0,0.5697745680809021,0.5697782635688782,2.1662053484305943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.015380859375,0.0,26.252269744873047,1895.4371337890625,0.0,439.4859924316406,0.2176593393087387,1.0,0.0,3.0,1.0,0.0
11980440,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.6706233620643616,0.2841785550117492,0.2634548246860504,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8492987155914307,0.5917810201644897,0.5663372874259949,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.876785933971405,0.6542670130729675,0.4605526328086853,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.7417776584625244,0.3873961865901947,0.3744498789310455,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.6582810282707214,0.2688523232936859,1.247284173965454,288.3408203125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3061218261719,288.3407897949219,1.0,0.7151439785957336,1.0,1.0,0.0,1.0,-3.4972891807556152,3.497279405593872,9.8445880212239e-06,2.7052161693573,0.3662346303462982,0.3662346303462982,0.0,307.6937866210937,300.0,11010.076171875,-0.0,4284.693359375,1.0,283.1499938964844,287.769287109375,289.6640319824219,290.4775085449219,293.1499938964844,293.1499938964844,283.1499938964844,17985.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763640463352203,1.0,0.0,0.0,0.5697745680809021,0.5697782635688782,2.1662053484305943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.015380859375,0.0,26.252269744873047,1895.4371337890625,0.0,439.4859924316406,0.2176593393087387,1.0,0.0,3.0,1.0,0.0
