time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.6712642908096313,0.2841383814811706,0.2633674740791321,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8499656319618225,0.591465175151825,0.5659905672073364,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8786707520484924,0.6565119624137878,0.4620637893676758,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7425281405448914,0.3875211477279663,0.3745148181915283,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.6589764356613159,0.2689215242862701,1.2473376989364624,288.34002685546875,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3054504394531,288.3399658203125,1.0,0.7144273519515991,1.0,1.0,0.0,1.0,-3.498731136322021,3.4987213611602783,9.85292990662856e-06,2.7064132690429688,0.3665074706077575,0.3665074706077575,0.0,306.3880920410156,300.0,11018.5400390625,-0.0,4280.6884765625,1.0,283.1499938964844,287.7684020996094,289.6658630371094,290.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,17985.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476146250963211,1.0,0.0,0.0,0.5703721046447754,0.5703758001327515,2.1707508679469363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.2392578125,0.0,26.289396286010746,1895.4371337890625,0.0,438.90924072265625,0.21771802008152,1.0,0.0,3.0,1.0,0.0
11980560,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.672624409198761,0.2841061055660248,0.2632296085357666,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.8514910340309143,0.5911475419998169,0.5655829310417175,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.8815006613731384,0.6587572693824768,0.4635316133499145,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.7440000176429749,0.3876484036445617,0.3745222091674804,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.660356879234314,0.2689970731735229,1.2471338510513306,288.3387756347656,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3049011230469,288.33868408203125,1.0,0.7131212949752808,1.0,1.0,0.0,1.0,-3.499605417251587,3.4995954036712646,9.857968507276382e-06,2.7071313858032227,0.3667667508125305,0.3667667508125305,0.0,303.6229248046875,288.0,11026.1162109375,-0.0,4266.4658203125,1.0,283.1499938964844,287.7671813964844,289.668701171875,290.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,17986.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758890867233276,1.0,0.0,0.0,0.5709437727928162,0.5709474086761475,2.1751043632889377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.1923828125,0.0,26.325170516967773,1895.4371337890625,0.0,438.229248046875,0.2177749276161193,1.0,0.0,3.0,1.0,0.0
11980620,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.6766858100891113,0.284067690372467,0.26288703083992,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8561339974403381,0.5905109643936157,0.5646711587905884,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.8889187574386597,0.6632505059242249,0.4663989841938019,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.748293936252594,0.3879144787788391,0.3744522035121918,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.6644095182418823,0.2691739797592163,1.2463841438293457,288.3358764648437,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041381835937,288.33575439453125,1.0,0.7092787027359009,1.0,1.0,0.0,1.0,-3.500560760498047,3.500550985336304,9.863500963547269e-06,2.707925081253052,0.3672522604465484,0.3672522604465484,0.0,295.6616516113281,276.0,11039.7890625,-0.0,4221.3896484375,1.0,283.1499938964844,287.76434326171875,289.6775817871094,290.4913635253906,293.1499938964844,293.1499938964844,283.1499938964844,17987.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752252697944641,1.0,0.0,0.0,0.5720187425613403,0.5720224380493164,2.1833031382811896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.713623046875,0.0,26.39277076721192,1895.4371337890625,0.0,436.4787902832031,0.2178829163312912,1.0,0.0,3.0,1.0,0.0
11980680,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.6766858100891113,0.284067690372467,0.26288703083992,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8561339974403381,0.5905109643936157,0.5646711587905884,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.8889187574386597,0.6632505059242249,0.4663989841938019,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.748293936252594,0.3879144787788391,0.3744522035121918,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.6644095182418823,0.2691739797592163,1.2463841438293457,288.3358764648437,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041381835937,288.33575439453125,1.0,0.7092787027359009,1.0,1.0,0.0,1.0,-3.500560760498047,3.500550985336304,9.863500963547269e-06,2.707925081253052,0.3672522604465484,0.3672522604465484,0.0,295.6616516113281,276.0,11039.7890625,-0.0,4221.3896484375,1.0,283.1499938964844,287.76434326171875,289.6775817871094,290.4913635253906,293.1499938964844,293.1499938964844,283.1499938964844,17987.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752252697944641,1.0,0.0,0.0,0.5720187425613403,0.5720224380493164,2.1833031382811896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.713623046875,0.0,26.39277076721192,1895.4371337890625,0.0,436.4787902832031,0.2178829163312912,1.0,0.0,3.0,1.0,0.0
11980740,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6793397068977356,0.2840602397918701,0.2626895904541015,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.859196126461029,0.5901793837547302,0.564163863658905,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.8934845328330994,0.6655876040458679,0.4678664207458496,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.7510821223258972,0.3880589008331299,0.3743889331817627,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.6670485138893127,0.2692802250385284,1.24590265750885,288.33428955078125,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30389404296875,288.3341979980469,1.0,0.7068524956703186,1.0,1.0,0.0,1.0,-3.5008230209350586,3.5008132457733154,9.86502072919393e-06,2.708143472671509,0.3674880564212799,0.3674880564212799,0.0,290.6807861328125,276.0,11046.2685546875,-0.0,4192.30029296875,1.0,283.1499938964844,287.7627868652344,289.6839294433594,290.4976501464844,293.1499938964844,293.1499938964844,283.1499938964844,17987.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747921824455261,1.0,0.0,0.0,0.5725426077842712,0.5725463032722473,2.1873036715192032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.531982421875,0.0,26.425817489624023,1895.4371337890625,0.0,435.340576171875,0.2179358303546905,1.0,0.0,3.0,1.0,0.0
11980800,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.6820396184921265,0.2840593755245209,0.2625018656253814,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.8623270988464355,0.5898727774620056,0.563683271408081,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.8980231285095215,0.6677441596984863,0.4692119657993316,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.7539206743240356,0.3881951868534088,0.3743216395378113,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.6697359681129456,0.2693861424922943,1.245437741279602,288.3328552246094,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3037414550781,288.332763671875,1.0,0.7044550180435181,1.0,1.0,0.0,1.0,-3.50099778175354,3.5009877681732178,9.866024811344689e-06,2.7082855701446533,0.3676965832710266,0.3676965832710266,0.0,285.7769775390625,264.0,11051.953125,-0.0,4163.439453125,1.0,283.1499938964844,287.76141357421875,289.6908874511719,290.5044860839844,293.1499938964844,293.1499938964844,283.1499938964844,17988.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743351638317108,1.0,0.0,0.0,0.5730063915252686,0.5730100870132446,2.1908489244992786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.1533203125,0.0,26.455116271972656,1895.4371337890625,0.0,434.1427612304688,0.2179827690124511,1.0,0.0,3.0,1.0,0.0
11980860,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.6883477568626404,0.2840729653835296,0.2621014714241028,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8697019815444946,0.5892305970191956,0.5626537203788757,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.9085425138473512,0.6722317337989807,0.4719932079315185,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.7605870962142944,0.3884860277175903,0.3741631507873535,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.6760367751121521,0.2696292698383331,1.244451880455017,288.329833984375,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3035888671875,288.3297119140625,1.0,0.6991113424301147,1.0,1.0,0.0,1.0,-3.501246690750122,3.501236915588379,9.867423614196014e-06,2.7084765434265137,0.3680895268917084,0.3680895268917084,0.0,274.899658203125,252.0,11062.12109375,-0.0,4099.0546875,1.0,283.1499938964844,287.7585144042969,289.7081604003906,290.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17989.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735661149024963,1.0,0.0,0.0,0.5738939642906189,0.573897659778595,2.1976410025104087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.468017578125,0.0,26.51154327392578,1895.4371337890625,0.0,432.1347351074219,0.2180735766887664,1.0,0.0,3.0,1.0,0.0
11980920,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.6883477568626404,0.2840729653835296,0.2621014714241028,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8697019815444946,0.5892305970191956,0.5626537203788757,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.9085425138473512,0.6722317337989807,0.4719932079315185,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.7605870962142944,0.3884860277175903,0.3741631507873535,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.6760367751121521,0.2696292698383331,1.244451880455017,288.329833984375,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3035888671875,288.3297119140625,1.0,0.6991113424301147,1.0,1.0,0.0,1.0,-3.501246690750122,3.501236915588379,9.867423614196014e-06,2.7084765434265137,0.3680895268917084,0.3680895268917084,0.0,274.899658203125,252.0,11062.12109375,-0.0,4099.0546875,1.0,283.1499938964844,287.7585144042969,289.7081604003906,290.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17989.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735661149024963,1.0,0.0,0.0,0.5738939642906189,0.573897659778595,2.1976410025104087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.468017578125,0.0,26.51154327392578,1895.4371337890625,0.0,432.1347351074219,0.2180735766887664,1.0,0.0,3.0,1.0,0.0
11980980,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6954478621482849,0.2841003835201263,0.2616960704326629,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878105640411377,0.5885794758796692,0.5615968108177185,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210790991783142,0.6767039895057678,0.474750280380249,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.768180251121521,0.3887808620929718,0.3739897608757019,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6831752061843872,0.2698970437049866,1.2434886693954468,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035583496094,288.3265075683594,1.0,0.693480908870697,1.0,1.0,0.0,1.0,-3.501436948776245,3.501427173614502,9.86844770523021e-06,2.708606004714966,0.3684040009975433,0.3684040009975433,0.0,263.508056640625,240.0,11069.0341796875,-0.0,4031.43505859375,1.0,283.1499938964844,287.7554931640625,289.7262268066406,290.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,17990.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733641743659973,1.0,0.0,0.0,0.5746259689331055,0.5746296644210815,2.2032510926806026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.825439453125,0.0,26.5589542388916,1895.4371337890625,0.0,431.6089782714844,0.2181511670351028,1.0,0.0,3.0,1.0,0.0
11981040,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6954478621482849,0.2841003835201263,0.2616960704326629,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878105640411377,0.5885794758796692,0.5615968108177185,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210790991783142,0.6767039895057678,0.474750280380249,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.768180251121521,0.3887808620929718,0.3739897608757019,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6831752061843872,0.2698970437049866,1.2434886693954468,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035583496094,288.3265075683594,1.0,0.693480908870697,1.0,1.0,0.0,1.0,-3.501436948776245,3.501427173614502,9.86844770523021e-06,2.708606004714966,0.3684040009975433,0.3684040009975433,0.0,263.508056640625,240.0,11069.0341796875,-0.0,4031.43505859375,1.0,283.1499938964844,287.7554931640625,289.7262268066406,290.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,17990.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733641743659973,1.0,0.0,0.0,0.5746259689331055,0.5746296644210815,2.2032510926806026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.825439453125,0.0,26.5589542388916,1895.4371337890625,0.0,431.6089782714844,0.2181511670351028,1.0,0.0,3.0,1.0,0.0
11981100,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992691159248352,0.2841173410415649,0.2614927291870117,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826755881309509,0.5882495045661926,0.5610602498054504,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9279451966285706,0.6789323091506958,0.4761205315589905,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.7723138332366943,0.3889281153678894,0.3738991022109985,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870383024215698,0.2700383067131042,1.2430222034454346,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3035583496094,288.32489013671875,1.0,0.6905987858772278,1.0,1.0,0.0,1.0,-3.5015249252319336,3.5015151500701904,9.868905181065202e-06,2.7086598873138428,0.3685261309146881,0.3685261309146881,0.0,257.70416259765625,240.0,11071.1328125,-0.0,3996.957763671875,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.5495300292969,293.1499938964844,293.1499938964844,283.1499938964844,17991.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734357595443725,1.0,0.0,0.0,0.5749204754829407,0.5749241709709167,2.2055100856732682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.48681640625,0.0,26.578441619873047,1895.4371337890625,0.0,431.7952880859375,0.2181836813688278,1.0,0.0,3.0,1.0,0.0
11981160,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032639384269714,0.2841358482837677,0.2612893283367157,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874894976615906,0.587916374206543,0.5605190396308899,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350926876068116,0.6811547875404358,0.4774856567382812,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766728401184082,0.3890747725963592,0.3738062977790832,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910924315452576,0.2701835930347442,1.2425668239593506,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3035888671875,288.3232727050781,1.0,0.6876856684684753,1.0,1.0,0.0,1.0,-3.5016119480133057,3.5016021728515625,9.869348104984963e-06,2.708709716796875,0.3686226904392242,0.3686226904392242,0.0,251.856689453125,228.0,11072.2744140625,-0.0,3962.216064453125,1.0,283.1499938964844,287.7524719238281,289.7427673339844,290.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,17993.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735711812973022,1.0,0.0,0.0,0.5751625299453735,0.5751662254333496,2.2073676220202287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.76806640625,0.0,26.594802856445312,1895.4371337890625,0.0,432.14788818359375,0.2182114869356155,1.0,0.0,3.0,1.0,0.0
11981220,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.7117117047309875,0.2841762602329254,0.2608827650547027,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.89786696434021,0.5872406363487244,0.5594245791435242,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.9499146938323976,0.6855812668800354,0.4802007377147674,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7860873937606812,0.3893652260303497,0.3736151158809662,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.6997761130332947,0.2704846560955047,1.241689920425415,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3035888671875,288.32012939453125,1.0,0.6817891001701355,1.0,1.0,0.0,1.0,-3.5017876625061035,3.501777648925781,9.870216672425158e-06,2.70880126953125,0.3687324225902557,0.3687324225902557,0.0,240.07791137695312,216.0,11071.49609375,-0.0,3892.229248046875,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.572998046875,293.1499938964844,293.1499938964844,283.1499938964844,17995.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738927781581878,1.0,0.0,0.0,0.5754739046096802,0.5754776000976562,2.2097580654190097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.11962890625,0.0,26.617158889770508,1895.4371337890625,0.0,432.9865112304688,0.2182514518499374,1.0,0.0,3.0,1.0,0.0
11981280,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.7117117047309875,0.2841762602329254,0.2608827650547027,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.89786696434021,0.5872406363487244,0.5594245791435242,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.9499146938323976,0.6855812668800354,0.4802007377147674,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7860873937606812,0.3893652260303497,0.3736151158809662,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.6997761130332947,0.2704846560955047,1.241689920425415,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3035888671875,288.32012939453125,1.0,0.6817891001701355,1.0,1.0,0.0,1.0,-3.5017876625061035,3.501777648925781,9.870216672425158e-06,2.70880126953125,0.3687324225902557,0.3687324225902557,0.0,240.07791137695312,216.0,11071.49609375,-0.0,3892.229248046875,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.572998046875,293.1499938964844,293.1499938964844,283.1499938964844,17995.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738927781581878,1.0,0.0,0.0,0.5754739046096802,0.5754776000976562,2.2097580654190097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.11962890625,0.0,26.617158889770508,1895.4371337890625,0.0,432.9865112304688,0.2182514518499374,1.0,0.0,3.0,1.0,0.0
11981340,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7203679084777832,0.2842203974723816,0.2604772448539734,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.90955913066864,0.5865524411201477,0.5583155751228333,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9649664163589478,0.6899807453155518,0.4828953444957733,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7964824438095093,0.3896510899066925,0.3734171092510223,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7092440724372864,0.2707982957363128,1.2408586740493774,288.3172607421875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171691894531,1.0,0.6758197546005249,1.0,1.0,0.0,1.0,-3.5019688606262207,3.501959085464477,9.871087968349457e-06,2.70888614654541,0.3687174320220947,0.3687174320220947,0.0,228.23098754882807,204.0,11066.2724609375,-0.0,3821.842529296875,1.0,283.1499938964844,287.74676513671875,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17998.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741072952747345,1.0,0.0,0.0,0.5755242109298706,0.5755279064178467,2.2101442453958963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.759033203125,0.0,26.62373733520508,1895.4371337890625,0.0,433.5467834472656,0.2182674407958984,1.0,0.0,3.0,1.0,0.0
11981400,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7203679084777832,0.2842203974723816,0.2604772448539734,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.90955913066864,0.5865524411201477,0.5583155751228333,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9649664163589478,0.6899807453155518,0.4828953444957733,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7964824438095093,0.3896510899066925,0.3734171092510223,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7092440724372864,0.2707982957363128,1.2408586740493774,288.3172607421875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171691894531,1.0,0.6758197546005249,1.0,1.0,0.0,1.0,-3.5019688606262207,3.501959085464477,9.871087968349457e-06,2.70888614654541,0.3687174320220947,0.3687174320220947,0.0,228.23098754882807,204.0,11066.2724609375,-0.0,3821.842529296875,1.0,283.1499938964844,287.74676513671875,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17998.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741072952747345,1.0,0.0,0.0,0.5755242109298706,0.5755279064178467,2.2101442453958963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.759033203125,0.0,26.62373733520508,1895.4371337890625,0.0,433.5467834472656,0.2182674407958984,1.0,0.0,3.0,1.0,0.0
11981460,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3146057128906,0.729522168636322,0.2842678129673004,0.2600733637809753,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.9236131310462952,0.5858528017997742,0.557194173336029,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.9797444939613342,0.6943519115447998,0.4855693280696869,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145751953125,0.8079062700271606,0.3899320363998413,0.3732131421566009,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3146057128906,0.7190381288528442,0.2711234390735626,1.2400730848312378,288.3145751953125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.303466796875,288.3144836425781,1.0,0.6697940230369568,1.0,1.0,0.0,1.0,-3.50216007232666,3.502150297164917,9.871989277598914e-06,2.708969116210937,0.3685644268989563,0.3685644268989563,0.0,216.34849548339844,192.0,11056.2509765625,-0.0,3751.26025390625,1.0,283.1499938964844,287.7442932128906,289.7802124023437,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741047918796539,1.0,0.0,0.0,0.5752838253974915,0.5752875208854675,2.2082986106397584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.641845703125,0.0,26.612648010253903,1895.4371337890625,0.0,433.540283203125,0.2182563841342926,1.0,0.0,3.0,1.0,0.0
11981520,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3146057128906,0.729522168636322,0.2842678129673004,0.2600733637809753,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.9236131310462952,0.5858528017997742,0.557194173336029,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.9797444939613342,0.6943519115447998,0.4855693280696869,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145751953125,0.8079062700271606,0.3899320363998413,0.3732131421566009,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3146057128906,0.7190381288528442,0.2711234390735626,1.2400730848312378,288.3145751953125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.303466796875,288.3144836425781,1.0,0.6697940230369568,1.0,1.0,0.0,1.0,-3.50216007232666,3.502150297164917,9.871989277598914e-06,2.708969116210937,0.3685644268989563,0.3685644268989563,0.0,216.34849548339844,192.0,11056.2509765625,-0.0,3751.26025390625,1.0,283.1499938964844,287.7442932128906,289.7802124023437,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741047918796539,1.0,0.0,0.0,0.5752838253974915,0.5752875208854675,2.2082986106397584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.641845703125,0.0,26.612648010253903,1895.4371337890625,0.0,433.540283203125,0.2182563841342926,1.0,0.0,3.0,1.0,0.0
11981580,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.7396674156188965,0.284318745136261,0.2596718072891235,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.9395743012428284,0.5851429104804993,0.5560621619224548,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.9938169121742249,0.6986939907073975,0.4882225096225738,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.8198698163032532,0.3902082741260528,0.3730039000511169,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.7293170690536499,0.2714597284793854,1.2393338680267334,288.3122253417969,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033447265625,288.3121643066406,1.0,0.6637208461761475,1.0,1.0,0.0,1.0,-3.502365827560425,3.5023558139801025,9.872948794509284e-06,2.709055185317993,0.3682610094547272,0.3682610094547272,0.0,204.4466094970703,180.0,11041.103515625,-0.0,3680.58984375,1.0,283.1499938964844,287.7421569824219,289.7899780273437,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18005.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738670289516449,1.0,0.0,0.0,0.5747254490852356,0.5747291445732117,2.2040140379431253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.716064453125,0.0,26.5821590423584,1895.4371337890625,0.0,432.9193115234375,0.2182155698537826,1.0,0.0,3.0,1.0,0.0
11981640,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.7396674156188965,0.284318745136261,0.2596718072891235,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.9395743012428284,0.5851429104804993,0.5560621619224548,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.9938169121742249,0.6986939907073975,0.4882225096225738,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.8198698163032532,0.3902082741260528,0.3730039000511169,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.7293170690536499,0.2714597284793854,1.2393338680267334,288.3122253417969,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033447265625,288.3121643066406,1.0,0.6637208461761475,1.0,1.0,0.0,1.0,-3.502365827560425,3.5023558139801025,9.872948794509284e-06,2.709055185317993,0.3682610094547272,0.3682610094547272,0.0,204.4466094970703,180.0,11041.103515625,-0.0,3680.58984375,1.0,283.1499938964844,287.7421569824219,289.7899780273437,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18005.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738670289516449,1.0,0.0,0.0,0.5747254490852356,0.5747291445732117,2.2040140379431253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.716064453125,0.0,26.5821590423584,1895.4371337890625,0.0,432.9193115234375,0.2182155698537826,1.0,0.0,3.0,1.0,0.0
11981700,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.7450142502784729,0.2843416035175323,0.2594811618328094,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.9476656317710876,0.5847803354263306,0.5555021166801453,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.9990000128746032,0.7008892893791199,0.4884093701839447,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.8258824348449707,0.3903407156467438,0.3729070127010345,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.7346080541610718,0.2716283500194549,1.2390278577804563,288.31109619140625,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.3109436035156,1.0,0.6605992317199707,1.0,1.0,0.0,1.0,-3.501281261444092,3.501271247863769,9.867079825198743e-06,2.708306074142456,0.3680455982685089,0.3680455982685089,0.0,198.7094268798828,180.0,11030.400390625,-0.0,3643.537109375,1.0,283.1499938964844,287.7412109375,289.7945251464844,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18007.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736639261245727,1.0,0.0,0.0,0.5743139386177063,0.5743176341056824,2.2008588729249823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.9775390625,0.0,26.55886650085449,1895.4371337890625,0.0,432.38958740234375,0.2181828022003173,1.0,0.0,3.0,1.0,0.0
11981760,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067932128906,0.7489587068557739,0.2843258678913116,0.2593379020690918,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.9533464312553406,0.584376871585846,0.5549910068511963,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.9990000128746032,0.7036319375038147,0.4807744324207306,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.8302682042121887,0.3904348015785217,0.3728596568107605,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067932128906,0.7385193705558777,0.2717655897140503,1.2389754056930542,288.3066101074219,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.3060607910156,1.0,0.6569187045097351,1.0,1.0,0.0,1.0,-3.491151809692383,3.49114203453064,9.810509254748467e-06,2.700631618499756,0.3677360713481903,0.3677360713481903,0.0,194.2860717773437,183.0,11007.23046875,-0.0,3592.436279296875,1.0,283.1499938964844,287.73907470703125,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18010.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734123349189758,1.0,0.0,0.0,0.5737575888633728,0.5737612843513489,2.196597037595893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.50341796875,0.0,26.527626037597656,1895.4371337890625,0.0,431.73431396484375,0.2181388586759567,1.0,0.0,3.0,1.0,0.0
11981820,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.75290846824646,0.2842830121517181,0.2591606378555298,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981262207031,0.9586095213890076,0.5835421681404114,0.5540693998336792,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981262207031,0.9990000128746032,0.7104172706604004,0.4726402461528778,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29815673828125,0.834704577922821,0.3906086385250091,0.3728785514831543,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.7425821423530579,0.272073745727539,1.239592671394348,288.29815673828125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164367675781,288.2979431152344,1.0,0.6536792516708374,1.0,1.0,0.0,1.0,-3.480778217315674,3.4807684421539307,9.751359357323963e-06,2.6922624111175537,0.3669022917747497,0.3669022917747497,0.0,189.98117065429688,186.0,10966.1943359375,-0.0,3541.719970703125,1.0,283.1499938964844,287.732666015625,289.8059997558594,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18016.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726092219352722,1.0,0.0,0.0,0.5721154808998108,0.5721191763877869,2.1840413921836443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.25732421875,0.0,26.433683395385746,1895.4371337890625,0.0,429.6492614746094,0.2180050462484359,1.0,0.0,3.0,1.0,0.0
11981880,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.75290846824646,0.2842830121517181,0.2591606378555298,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981262207031,0.9586095213890076,0.5835421681404114,0.5540693998336792,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981262207031,0.9990000128746032,0.7104172706604004,0.4726402461528778,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29815673828125,0.834704577922821,0.3906086385250091,0.3728785514831543,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.7425821423530579,0.272073745727539,1.239592671394348,288.29815673828125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164367675781,288.2979431152344,1.0,0.6536792516708374,1.0,1.0,0.0,1.0,-3.480778217315674,3.4807684421539307,9.751359357323963e-06,2.6922624111175537,0.3669022917747497,0.3669022917747497,0.0,189.98117065429688,186.0,10966.1943359375,-0.0,3541.719970703125,1.0,283.1499938964844,287.732666015625,289.8059997558594,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18016.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726092219352722,1.0,0.0,0.0,0.5721154808998108,0.5721191763877869,2.1840413921836443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.25732421875,0.0,26.433683395385746,1895.4371337890625,0.0,429.6492614746094,0.2180050462484359,1.0,0.0,3.0,1.0,0.0
11981940,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961730957031,0.754011332988739,0.2842530906200409,0.2590960264205932,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.9599032998085022,0.5830335021018982,0.5535541772842407,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.9990000128746032,0.714432418346405,0.4703883528709411,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.835987389087677,0.3907046616077423,0.3729302585124969,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961730957031,0.7438259124755859,0.2722719311714172,1.2402706146240234,288.296142578125,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.322509765625,288.2960510253906,1.0,0.6528139114379883,1.0,1.0,0.0,1.0,-3.478245496749878,3.4782357215881348,9.736874744703528e-06,2.6901934146881104,0.3663228750228882,0.3663228750228882,0.0,188.8159942626953,186.0,10942.5576171875,-0.0,3528.69873046875,1.0,283.1499938964844,287.73095703125,289.80963134765625,290.6189880371094,293.1499938964844,293.1499938964844,283.1499938964844,18020.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719077348709106,1.0,0.0,0.0,0.5709416270256042,0.5709453225135803,2.175088376077383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.08740234375,0.0,26.36467933654785,1895.4371337890625,0.0,427.8364868164063,0.2179031819105148,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956237792969,0.7543743252754211,0.2842324078083038,0.2590649127960205,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956237792969,0.9602407813072203,0.5826942920684814,0.5532231330871582,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956237792969,0.9990000128746032,0.7170072197914124,0.4696337580680847,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956237792969,0.8364394307136536,0.390766829252243,0.3729759156703949,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.295654296875,0.7443026304244995,0.2724061012268066,1.240801215171814,288.2956237792969,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258361816406,288.2956237792969,1.0,0.652568519115448,1.0,1.0,0.0,1.0,-3.477592945098877,3.477583169937134,9.733045772009064e-06,2.6896235942840576,0.3659047484397888,0.3659047484397888,0.0,188.4340667724609,189.0,10926.6708984375,-0.0,3524.86279296875,1.0,283.1499938964844,287.7304992675781,289.81201171875,290.6201171875,293.1499938964844,293.1499938964844,283.1499938964844,18022.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713772535324096,1.0,0.0,0.0,0.5700877904891968,0.5700914859771729,2.168587265316546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.724609375,0.0,26.314069747924805,1895.4371337890625,0.0,426.470703125,0.2178276181221008,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7542620301246643,0.2841772735118866,0.259018987417221,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.959667146205902,0.581849217414856,0.5524331331253052,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.9990000128746032,0.723050057888031,0.4697662591934204,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.8364680409431458,0.3909185826778412,0.3731219172477722,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7445217967033386,0.2727405130863189,1.2423102855682373,288.29656982421875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3314208984375,288.2966613769531,1.0,0.6528449058532715,1.0,1.0,0.0,1.0,-3.4787330627441406,3.478723287582397,9.739048437040765e-06,2.6903653144836426,0.3647503852844238,0.3647503852844238,0.0,188.5394744873047,192.0,10885.79296875,-0.0,3528.236328125,1.0,283.1499938964844,287.73114013671875,289.8180236816406,290.6228942871094,293.1499938964844,293.1499938964844,283.1499938964844,18026.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699306488037109,1.0,0.0,0.0,0.5677146911621094,0.5677183866500854,2.1505709213442973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.27099609375,0.0,26.172494888305664,1895.4371337890625,0.0,422.76861572265625,0.2176140248775482,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7542620301246643,0.2841772735118866,0.259018987417221,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.959667146205902,0.581849217414856,0.5524331331253052,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.9990000128746032,0.723050057888031,0.4697662591934204,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.8364680409431458,0.3909185826778412,0.3731219172477722,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7445217967033386,0.2727405130863189,1.2423102855682373,288.29656982421875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3314208984375,288.2966613769531,1.0,0.6528449058532715,1.0,1.0,0.0,1.0,-3.4787330627441406,3.478723287582397,9.739048437040765e-06,2.6903653144836426,0.3647503852844238,0.3647503852844238,0.0,188.5394744873047,192.0,10885.79296875,-0.0,3528.236328125,1.0,283.1499938964844,287.73114013671875,289.8180236816406,290.6228942871094,293.1499938964844,293.1499938964844,283.1499938964844,18026.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699306488037109,1.0,0.0,0.0,0.5677146911621094,0.5677183866500854,2.1505709213442973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.27099609375,0.0,26.172494888305664,1895.4371337890625,0.0,422.76861572265625,0.2176140248775482,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997436523437,0.7531306147575378,0.2841137647628784,0.259001225233078,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998046875,0.9576668739318848,0.5810088515281677,0.551683783531189,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998046875,0.9990000128746032,0.728584885597229,0.4719182252883911,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997741699219,0.8353984951972961,0.3910671174526214,0.3733007907867431,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997436523437,0.7437599301338196,0.2730637192726135,1.2439539432525637,288.2997741699219,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.333740234375,288.2999572753906,1.0,0.6540027856826782,1.0,1.0,0.0,1.0,-3.482588291168213,3.4825785160064697,9.760330613062251e-06,2.693230152130127,0.3634411990642547,0.3634411990642547,0.0,189.7047119140625,195.0,10842.1220703125,-0.0,3544.45654296875,1.0,283.1499938964844,287.73370361328125,289.8238525390625,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18030.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684483706951141,1.0,0.0,0.0,0.565013587474823,0.5650172829627991,2.13015525218907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.2119140625,0.0,26.01072120666504,1895.4371337890625,0.0,419.0088806152344,0.2173678874969482,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997436523437,0.7531306147575378,0.2841137647628784,0.259001225233078,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998046875,0.9576668739318848,0.5810088515281677,0.551683783531189,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998046875,0.9990000128746032,0.728584885597229,0.4719182252883911,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997741699219,0.8353984951972961,0.3910671174526214,0.3733007907867431,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997436523437,0.7437599301338196,0.2730637192726135,1.2439539432525637,288.2997741699219,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.333740234375,288.2999572753906,1.0,0.6540027856826782,1.0,1.0,0.0,1.0,-3.482588291168213,3.4825785160064697,9.760330613062251e-06,2.693230152130127,0.3634411990642547,0.3634411990642547,0.0,189.7047119140625,195.0,10842.1220703125,-0.0,3544.45654296875,1.0,283.1499938964844,287.73370361328125,289.8238525390625,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18030.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684483706951141,1.0,0.0,0.0,0.565013587474823,0.5650172829627991,2.13015525218907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.2119140625,0.0,26.01072120666504,1895.4371337890625,0.0,419.0088806152344,0.2173678874969482,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30194091796875,0.7523047924041748,0.2840777039527893,0.2589978575706482,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.302001953125,0.9562901854515076,0.5805898308753967,0.5513198971748352,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.9990000128746032,0.731192946434021,0.4735192060470581,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.8345837593078613,0.3911402821540832,0.3733987808227539,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30194091796875,0.7431260347366333,0.2732192873954773,1.2447959184646606,288.302001953125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338928222656,288.3021850585937,1.0,0.6548085808753967,1.0,1.0,0.0,1.0,-3.485201835632324,3.485192060470581,9.774846148502547e-06,2.695199728012085,0.3627265989780426,0.3627265989780426,0.0,190.56495666503903,195.0,10818.875,-0.0,3555.889404296875,1.0,283.1499938964844,287.7355041503906,289.8265380859375,290.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18031.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677164554595947,1.0,0.0,0.0,0.5635388493537903,0.5635425448417664,2.1190501797718763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.775146484375,0.0,25.92235374450684,1895.4371337890625,0.0,417.1648254394531,0.2172329276800155,1.0,0.0,3.0,1.0,0.0
