time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.7513618469238281,0.2840385138988495,0.2589960992336273,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.9547351002693176,0.5801709890365601,0.550960898399353,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.9990000128746032,0.7337151169776917,0.4753643274307251,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.833642840385437,0.3912127017974853,0.3735006153583526,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.7423772811889648,0.2733707427978515,1.2456414699554443,288.3045349121094,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3335876464844,288.30474853515625,1.0,0.6557191610336304,1.0,1.0,0.0,1.0,-3.488126277923584,3.4881162643432617,9.79112428467488e-06,2.6974127292633057,0.3619720935821533,0.3619720935821533,0.0,191.5562286376953,198.0,10794.5615234375,-0.0,3568.87109375,1.0,283.1499938964844,287.737548828125,289.8289489746094,290.62725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18033.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669897854328155,1.0,0.0,0.0,0.5619834661483765,0.5619871616363525,2.1073688571959792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.004150390625,0.0,25.82919883728028,1895.4371337890625,0.0,415.3420715332031,0.2170904129743576,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7492310404777527,0.2839508056640625,0.2589940130710602,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9512258768081664,0.5793331265449524,0.5502532124519348,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9990000128746032,0.7385416626930237,0.4795906245708465,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.8314951062202454,0.3913552463054657,0.3737123608589172,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7406365275382996,0.2736622095108032,1.247328281402588,288.310302734375,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.33184814453125,288.310546875,1.0,0.6577693819999695,1.0,1.0,0.0,1.0,-3.494638681411743,3.49462890625,9.827478606894148e-06,2.7023603916168213,0.3603389859199524,0.3603389859199524,0.0,193.8324432373047,201.0,10742.359375,-0.0,3598.26416015625,1.0,283.1499938964844,287.7422790527344,289.8329467773437,290.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18037.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655234515666961,1.0,0.0,0.0,0.5586245059967041,0.5586282014846802,2.082252947843699e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.278076171875,0.0,25.628358840942383,1895.4371337890625,0.0,411.6882934570313,0.2167825996875763,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7492310404777527,0.2839508056640625,0.2589940130710602,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9512258768081664,0.5793331265449524,0.5502532124519348,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9990000128746032,0.7385416626930237,0.4795906245708465,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.8314951062202454,0.3913552463054657,0.3737123608589172,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7406365275382996,0.2736622095108032,1.247328281402588,288.310302734375,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.33184814453125,288.310546875,1.0,0.6577693819999695,1.0,1.0,0.0,1.0,-3.494638681411743,3.49462890625,9.827478606894148e-06,2.7023603916168213,0.3603389859199524,0.3603389859199524,0.0,193.8324432373047,201.0,10742.359375,-0.0,3598.26416015625,1.0,283.1499938964844,287.7422790527344,289.8329467773437,290.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18037.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655234515666961,1.0,0.0,0.0,0.5586245059967041,0.5586282014846802,2.082252947843699e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.278076171875,0.0,25.628358840942383,1895.4371337890625,0.0,411.6882934570313,0.2167825996875763,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.7468931674957275,0.2838509976863861,0.2589902877807617,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.9473413825035096,0.5784938335418701,0.5495542287826538,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.9990000128746032,0.7431215047836304,0.4843119382858276,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.829118013381958,0.3914946615695953,0.3739309906959533,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168029785156,0.7386860847473145,0.2739399671554565,1.2489980459213257,288.31689453125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3290100097656,288.3171691894531,1.0,0.6600307822227478,1.0,1.0,0.0,1.0,-3.50174331665039,3.5017335414886475,9.867260814644396e-06,2.70777440071106,0.35852912068367,0.35852912068367,0.0,196.3898468017578,204.0,10684.8447265625,-0.0,3630.889892578125,1.0,283.1499938964844,287.74774169921875,289.8355407714844,290.62646484375,293.1499938964844,293.1499938964844,283.1499938964844,18041.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639767408370971,1.0,0.0,0.0,0.5549167990684509,0.5549204349517822,2.0547036072571245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.734130859375,0.0,25.407331466674805,1895.4371337890625,0.0,407.8690185546875,0.2164432108402252,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.7468931674957275,0.2838509976863861,0.2589902877807617,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.9473413825035096,0.5784938335418701,0.5495542287826538,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.9990000128746032,0.7431215047836304,0.4843119382858276,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.829118013381958,0.3914946615695953,0.3739309906959533,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168029785156,0.7386860847473145,0.2739399671554565,1.2489980459213257,288.31689453125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3290100097656,288.3171691894531,1.0,0.6600307822227478,1.0,1.0,0.0,1.0,-3.50174331665039,3.5017335414886475,9.867260814644396e-06,2.70777440071106,0.35852912068367,0.35852912068367,0.0,196.3898468017578,204.0,10684.8447265625,-0.0,3630.889892578125,1.0,283.1499938964844,287.74774169921875,289.8355407714844,290.62646484375,293.1499938964844,293.1499938964844,283.1499938964844,18041.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639767408370971,1.0,0.0,0.0,0.5549167990684509,0.5549204349517822,2.0547036072571245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.734130859375,0.0,25.407331466674805,1895.4371337890625,0.0,407.8690185546875,0.2164432108402252,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.7444568872451782,0.2837406992912292,0.2589827477931976,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.9432342648506165,0.5776525139808655,0.5488597750663757,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.9990000128746032,0.7475001811981201,0.4893234372138977,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241577148437,0.8266238570213318,0.3916313946247101,0.3741532862186432,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.7366304397583008,0.2742071151733398,1.250646710395813,288.3241882324219,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.325439453125,288.3244934082031,1.0,0.6624167561531067,1.0,1.0,0.0,1.0,-3.5091776847839355,3.5091676712036133,9.90900025499286e-06,2.713449716567993,0.3565321862697601,0.3565321862697601,0.0,199.1247711181641,207.0,10621.533203125,-0.0,3665.51416015625,1.0,283.1499938964844,287.7538452148437,289.8367614746094,290.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,18045.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622819423675537,1.0,0.0,0.0,0.5508463382720947,0.5508500337600708,2.0246707421733845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.1923828125,0.0,25.165605545043945,1895.4371337890625,0.0,403.7246398925781,0.2160715162754058,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.7444568872451782,0.2837406992912292,0.2589827477931976,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.9432342648506165,0.5776525139808655,0.5488597750663757,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.9990000128746032,0.7475001811981201,0.4893234372138977,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241577148437,0.8266238570213318,0.3916313946247101,0.3741532862186432,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.7366304397583008,0.2742071151733398,1.250646710395813,288.3241882324219,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.325439453125,288.3244934082031,1.0,0.6624167561531067,1.0,1.0,0.0,1.0,-3.5091776847839355,3.5091676712036133,9.90900025499286e-06,2.713449716567993,0.3565321862697601,0.3565321862697601,0.0,199.1247711181641,207.0,10621.533203125,-0.0,3665.51416015625,1.0,283.1499938964844,287.7538452148437,289.8367614746094,290.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,18045.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622819423675537,1.0,0.0,0.0,0.5508463382720947,0.5508500337600708,2.0246707421733845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.1923828125,0.0,25.165605545043945,1895.4371337890625,0.0,403.7246398925781,0.2160715162754058,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.7419881820678711,0.283621609210968,0.2589708268642425,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.9390076994895936,0.5768095254898071,0.5481676459312439,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.9990000128746032,0.7517070174217224,0.4944972097873688,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3320617675781,0.8240792155265808,0.3917663097381592,0.3743776977062225,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.7345333099365234,0.2744666635990143,1.2522772550582886,288.33209228515625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3214111328125,288.3323974609375,1.0,0.6648741364479065,1.0,1.0,0.0,1.0,-3.516785144805908,3.516775369644165,9.951822903531138e-06,2.7192635536193848,0.3543363809585571,0.3543363809585571,0.0,201.97216796875,210.0,10552.01171875,-0.0,3701.380615234375,1.0,283.1499938964844,287.760498046875,289.83673095703125,290.6186218261719,293.1499938964844,293.1499938964844,283.1499938964844,18049.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603926837444305,1.0,0.0,0.0,0.5463965535163879,0.546400249004364,1.992092002467416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.51171875,0.0,24.90251922607422,1895.4371337890625,0.0,399.1541442871094,0.2156664431095123,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.7419881820678711,0.283621609210968,0.2589708268642425,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.9390076994895936,0.5768095254898071,0.5481676459312439,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.9990000128746032,0.7517070174217224,0.4944972097873688,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3320617675781,0.8240792155265808,0.3917663097381592,0.3743776977062225,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.7345333099365234,0.2744666635990143,1.2522772550582886,288.33209228515625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3214111328125,288.3323974609375,1.0,0.6648741364479065,1.0,1.0,0.0,1.0,-3.516785144805908,3.516775369644165,9.951822903531138e-06,2.7192635536193848,0.3543363809585571,0.3543363809585571,0.0,201.97216796875,210.0,10552.01171875,-0.0,3701.380615234375,1.0,283.1499938964844,287.760498046875,289.83673095703125,290.6186218261719,293.1499938964844,293.1499938964844,283.1499938964844,18049.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603926837444305,1.0,0.0,0.0,0.5463965535163879,0.546400249004364,1.992092002467416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.51171875,0.0,24.90251922607422,1895.4371337890625,0.0,399.1541442871094,0.2156664431095123,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3361511230469,0.7407545447349548,0.2835592925548553,0.2589632272720337,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.9368730783462524,0.5763879418373108,0.5478222370147705,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.9990000128746032,0.753751277923584,0.4971187114715576,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.8228005766868591,0.391833484172821,0.3744905292987823,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3361511230469,0.7334816455841064,0.2745943963527679,1.253087282180786,288.3362731933594,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192443847656,288.33660888671875,1.0,0.6661190390586853,1.0,1.0,0.0,1.0,-3.5206241607666016,3.52061414718628,9.973470696422735e-06,2.722198963165283,0.3531586825847626,0.3531586825847626,0.0,203.4245758056641,210.0,10514.76953125,-0.0,3719.6279296875,1.0,283.1499938964844,287.7640380859375,289.83624267578125,290.6155700683594,293.1499938964844,293.1499938964844,283.1499938964844,18051.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593642354011535,1.0,0.0,0.0,0.5440212488174438,0.5440249443054199,1.974809471505523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.316162109375,0.0,24.762596130371094,1895.4371337890625,0.0,396.6876220703125,0.2154508084058761,1.0,0.0,3.0,1.0,0.0
11982960,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7395266890525818,0.2834955155849457,0.2589546740055084,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.9347354173660278,0.5759671330451965,0.5474777817726135,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.9990000128746032,0.7557603716850281,0.4997517466545105,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.8215228319168091,0.3919006586074829,0.3746037781238556,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7324331402778625,0.2747213244438171,1.2538951635360718,288.3406066894531,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3169860839844,288.3409423828125,1.0,0.6673702001571655,1.0,1.0,0.0,1.0,-3.524474620819092,3.524464607238769,9.995211257773915e-06,2.725144147872925,0.351928174495697,0.351928174495697,0.0,204.8902130126953,213.0,10475.892578125,-0.0,3738.021240234375,1.0,283.1499938964844,287.7677307128906,289.83551025390625,290.6120910644531,293.1499938964844,293.1499938964844,283.1499938964844,18053.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582812786102295,1.0,0.0,0.0,0.541548490524292,0.5415521264076233,1.9568977549511143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.566162109375,0.0,24.6173038482666,1895.4371337890625,0.0,394.1067504882813,0.2152267545461654,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.7370968461036682,0.283364325761795,0.2589350938796997,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.9304745197296144,0.5751276016235352,0.5467919707298279,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34979248046875,0.9990000128746032,0.759677529335022,0.5050322413444519,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.8189777135848999,0.3920358419418335,0.3748319149017334,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.730353832244873,0.2749737799167633,1.2555078268051147,288.3497314453125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3124084472656,288.35009765625,1.0,0.6698837280273438,1.0,1.0,0.0,1.0,-3.5321924686431885,3.532182455062866,1.0038860636996104e-05,2.731049060821533,0.3493010997772217,0.3493010997772217,0.0,207.8504638671875,216.0,10393.013671875,-0.0,3775.136962890625,1.0,283.1499938964844,287.77557373046875,289.8331604003906,290.6039733886719,293.1499938964844,293.1499938964844,283.1499938964844,18057.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559466242790222,1.0,0.0,0.0,0.5362992882728577,0.5363029837608337,1.9191457312217608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.322509765625,0.0,24.310182571411133,1895.4371337890625,0.0,388.5987548828125,0.2147527337074279,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.7370968461036682,0.283364325761795,0.2589350938796997,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.9304745197296144,0.5751276016235352,0.5467919707298279,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34979248046875,0.9990000128746032,0.759677529335022,0.5050322413444519,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.8189777135848999,0.3920358419418335,0.3748319149017334,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.730353832244873,0.2749737799167633,1.2555078268051147,288.3497314453125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3124084472656,288.35009765625,1.0,0.6698837280273438,1.0,1.0,0.0,1.0,-3.5321924686431885,3.532182455062866,1.0038860636996104e-05,2.731049060821533,0.3493010997772217,0.3493010997772217,0.0,207.8504638671875,216.0,10393.013671875,-0.0,3775.136962890625,1.0,283.1499938964844,287.77557373046875,289.8331604003906,290.6039733886719,293.1499938964844,293.1499938964844,283.1499938964844,18057.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559466242790222,1.0,0.0,0.0,0.5362992882728577,0.5363029837608337,1.9191457312217608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.322509765625,0.0,24.310182571411133,1895.4371337890625,0.0,388.5987548828125,0.2147527337074279,1.0,0.0,3.0,1.0,0.0
11983140,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.356201171875,0.7354685664176941,0.283272922039032,0.2589201629161834,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563232421875,0.927603542804718,0.5745583176612854,0.5463276505470276,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563537597656,0.9990000128746032,0.7622658610343933,0.508621871471405,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.8172584176063538,0.3921290934085846,0.3749886453151703,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561706542969,0.7289578318595886,0.2751452028751373,1.2566049098968506,288.3563232421875,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092346191406,288.356689453125,1.0,0.671596884727478,1.0,1.0,0.0,1.0,-3.537442207336426,3.5374321937561035,1.0068609299196396e-05,2.7350664138793945,0.3473802506923675,0.3473802506923675,0.0,209.87911987304688,216.0,10332.576171875,-0.0,3800.561279296875,1.0,283.1499938964844,287.7812194824219,289.8309326171875,290.59747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18060.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542228579521179,1.0,0.0,0.0,0.5324872732162476,0.5324909090995789,1.8919598332445275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.400390625,0.0,24.088258743286133,1895.4371337890625,0.0,384.58050537109375,0.2144098877906799,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.7347099184989929,0.2832294702529907,0.2589128017425537,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595275878906,0.9262636303901672,0.5742908120155334,0.546109676361084,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.9990000128746032,0.7634649872779846,0.5103081464767456,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.816453218460083,0.3921734690666199,0.3750629127025604,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.7283068299293518,0.2752260565757751,1.257122039794922,288.3594970703125,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077392578125,288.3598937988281,1.0,0.6724032163619995,1.0,1.0,0.0,1.0,-3.5399110317230225,3.5399010181427,1.00826155176037e-05,2.736956119537353,0.3464400172233581,0.3464400172233581,0.0,210.83673095703125,219.0,10303.0322265625,-0.0,3812.563720703125,1.0,283.1499938964844,287.78399658203125,289.8297119140625,290.5941772460937,293.1499938964844,293.1499938964844,283.1499938964844,18061.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533770978450775,1.0,0.0,0.0,0.5306296348571777,0.5306333303451538,1.8787824629384893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.656005859375,0.0,23.980449676513672,1895.4371337890625,0.0,382.623779296875,0.2142432332038879,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36981201171875,0.7323713302612305,0.2830924093723297,0.2588887810707092,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699645996094,0.9221346378326416,0.5734574198722839,0.5454308986663818,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699951171875,0.9990000128746032,0.76712965965271,0.5155593156814575,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699035644531,0.813953161239624,0.3923152387142181,0.3752979636192322,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36981201171875,0.7262981534004211,0.2754800319671631,1.258744478225708,288.36993408203125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30303955078125,288.370361328125,1.0,0.6749216318130493,1.0,1.0,0.0,1.0,-3.547616958618164,3.547606945037842,1.012639495456824e-05,2.742854356765747,0.3433350324630737,0.3433350324630737,0.0,213.8380584716797,222.0,10205.759765625,-0.0,3850.20263671875,1.0,283.1499938964844,287.79302978515625,289.8251342773437,290.5827331542969,293.1499938964844,293.1499938964844,283.1499938964844,18065.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505680501461029,1.0,0.0,0.0,0.5245328545570374,0.5245364904403687,1.835856977550065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.51708984375,0.0,23.62818145751953,1895.4371337890625,0.0,376.1938171386719,0.2136982828378677,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36981201171875,0.7323713302612305,0.2830924093723297,0.2588887810707092,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699645996094,0.9221346378326416,0.5734574198722839,0.5454308986663818,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699951171875,0.9990000128746032,0.76712965965271,0.5155593156814575,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699035644531,0.813953161239624,0.3923152387142181,0.3752979636192322,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36981201171875,0.7262981534004211,0.2754800319671631,1.258744478225708,288.36993408203125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30303955078125,288.370361328125,1.0,0.6749216318130493,1.0,1.0,0.0,1.0,-3.547616958618164,3.547606945037842,1.012639495456824e-05,2.742854356765747,0.3433350324630737,0.3433350324630737,0.0,213.8380584716797,222.0,10205.759765625,-0.0,3850.20263671875,1.0,283.1499938964844,287.79302978515625,289.8251342773437,290.5827331542969,293.1499938964844,293.1499938964844,283.1499938964844,18065.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505680501461029,1.0,0.0,0.0,0.5245328545570374,0.5245364904403687,1.835856977550065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.51708984375,0.0,23.62818145751953,1895.4371337890625,0.0,376.1938171386719,0.2136982828378677,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38092041015625,0.7300823926925659,0.2829543650150299,0.2588638961315155,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.381103515625,0.9181146025657654,0.5726285576820374,0.5447564125061035,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3811340332031,0.9990000128746032,0.7706761360168457,0.5207732915878296,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810119628906,0.8114771246910095,0.3924628496170044,0.3755384087562561,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38092041015625,0.7243298292160034,0.2757374048233032,1.260381817817688,288.3810729980469,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2983703613281,288.3815002441406,1.0,0.6774351596832275,1.0,1.0,0.0,1.0,-3.555306911468506,3.5552966594696045,1.0170179848500991e-05,2.7487409114837646,0.3399752080440521,0.3399752080440521,0.0,216.84754943847656,225.0,10101.013671875,-0.0,3888.00244140625,1.0,283.1499938964844,287.802734375,289.8194274902344,290.569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18070.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475117921829223,1.0,0.0,0.0,0.5180022120475769,0.5180058479309082,1.7904271842894562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.848388671875,0.0,23.25349807739257,1895.4371337890625,0.0,369.3160705566406,0.2131180167198181,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38092041015625,0.7300823926925659,0.2829543650150299,0.2588638961315155,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.381103515625,0.9181146025657654,0.5726285576820374,0.5447564125061035,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3811340332031,0.9990000128746032,0.7706761360168457,0.5207732915878296,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810119628906,0.8114771246910095,0.3924628496170044,0.3755384087562561,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38092041015625,0.7243298292160034,0.2757374048233032,1.260381817817688,288.3810729980469,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2983703613281,288.3815002441406,1.0,0.6774351596832275,1.0,1.0,0.0,1.0,-3.555306911468506,3.5552966594696045,1.0170179848500991e-05,2.7487409114837646,0.3399752080440521,0.3399752080440521,0.0,216.84754943847656,225.0,10101.013671875,-0.0,3888.00244140625,1.0,283.1499938964844,287.802734375,289.8194274902344,290.569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18070.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475117921829223,1.0,0.0,0.0,0.5180022120475769,0.5180058479309082,1.7904271842894562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.848388671875,0.0,23.25349807739257,1895.4371337890625,0.0,369.3160705566406,0.2131180167198181,1.0,0.0,3.0,1.0,0.0
11983500,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3867492675781,0.7289561629295349,0.2828853726387024,0.2588514387607574,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3869323730469,0.9161530137062072,0.572216272354126,0.5444211363792419,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.386962890625,0.9990000128746032,0.7724049091339111,0.5233636498451233,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868408203125,0.8102474808692932,0.3925394117832184,0.375661164522171,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3867492675781,0.7233609557151794,0.2758678793907165,1.2612080574035645,288.38690185546875,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960510253906,288.3873596191406,1.0,0.6786894202232361,1.0,1.0,0.0,1.0,-3.5591461658477783,3.559136152267456,1.0192076842940878e-05,2.751680374145508,0.3381940722465515,0.3381940722465515,0.0,218.3538360595703,225.0,10045.7265625,-0.0,3906.954833984375,1.0,283.1499938964844,287.8078308105469,289.8161315917969,290.5623474121094,293.1499938964844,293.1499938964844,283.1499938964844,18072.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445884495973587,1.0,0.0,0.0,0.5145680904388428,0.5145717263221741,1.7667664664600125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.525146484375,0.0,23.05758476257324,1895.4371337890625,0.0,365.70306396484375,0.212814375758171,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39276123046875,0.7278416156768799,0.282816469669342,0.2588390707969665,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3929443359375,0.9142271876335144,0.571805477142334,0.5440872311592102,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3930053710937,0.9990000128746032,0.7741023898124695,0.5259425044059753,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.39288330078125,0.8090224862098694,0.3926177024841308,0.375785619020462,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.39276123046875,0.7224017977714539,0.2759997248649597,1.262040138244629,288.3929443359375,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2937316894531,288.39337158203125,1.0,0.6799419522285461,1.0,1.0,0.0,1.0,-3.5629825592041016,3.5629723072052,1.021398202283308e-05,2.754617929458618,0.3363473117351532,0.3363473117351532,0.0,219.86080932617188,228.0,9988.572265625,-0.0,3925.94189453125,1.0,283.1499938964844,287.8130798339844,289.8125305175781,290.5547180175781,293.1499938964844,293.1499938964844,283.1499938964844,18074.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441946148872375,1.0,0.0,0.0,0.5110282897949219,0.5110318660736084,1.7425422882411112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.579345703125,0.0,22.85641098022461,1895.4371337890625,0.0,361.9864807128906,0.2125024050474167,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40533447265625,0.7256437540054321,0.2826777994632721,0.2588140070438385,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.405517578125,0.910491108894348,0.5709874629974365,0.5434232354164124,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40557861328125,0.9990000128746032,0.7773451209068298,0.5310655832290649,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4054260253906,0.8065802454948425,0.3927741944789886,0.3760364949703216,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40533447265625,0.7205106019973755,0.2762673497200012,1.2637227773666382,288.405517578125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28875732421875,288.4059753417969,1.0,0.682441234588623,1.0,1.0,0.0,1.0,-3.570642471313477,3.570632219314575,1.0257794201606885e-05,2.7604851722717285,0.3324466645717621,0.3324466645717621,0.0,222.87646484375,231.0,9868.443359375,-0.0,3964.00830078125,1.0,283.1499938964844,287.8240966796875,289.80450439453125,290.5381164550781,293.1499938964844,293.1499938964844,283.1499938964844,18078.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406168162822723,1.0,0.0,0.0,0.5036211013793945,0.503624677658081,1.692393247765267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.735107421875,0.0,22.43805503845215,1895.4371337890625,0.0,354.2342224121094,0.2118531465530395,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40533447265625,0.7256437540054321,0.2826777994632721,0.2588140070438385,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.405517578125,0.910491108894348,0.5709874629974365,0.5434232354164124,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40557861328125,0.9990000128746032,0.7773451209068298,0.5310655832290649,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4054260253906,0.8065802454948425,0.3927741944789886,0.3760364949703216,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40533447265625,0.7205106019973755,0.2762673497200012,1.2637227773666382,288.405517578125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28875732421875,288.4059753417969,1.0,0.682441234588623,1.0,1.0,0.0,1.0,-3.570642471313477,3.570632219314575,1.0257794201606885e-05,2.7604851722717285,0.3324466645717621,0.3324466645717621,0.0,222.87646484375,231.0,9868.443359375,-0.0,3964.00830078125,1.0,283.1499938964844,287.8240966796875,289.80450439453125,290.5381164550781,293.1499938964844,293.1499938964844,283.1499938964844,18078.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406168162822723,1.0,0.0,0.0,0.5036211013793945,0.503624677658081,1.692393247765267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.735107421875,0.0,22.43805503845215,1895.4371337890625,0.0,354.2342224121094,0.2118531465530395,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41864013671875,0.7234809398651123,0.2825373709201813,0.2587875127792358,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188232421875,0.9069225788116456,0.5701738595962524,0.542763352394104,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.9990000128746032,0.780368447303772,0.5361448526382446,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.8041459918022156,0.3929271996021271,0.376284509897232,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41864013671875,0.7186505198478699,0.2765395939350128,1.2654272317886353,288.4188232421875,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2833251953125,288.4193115234375,1.0,0.6849316358566284,1.0,1.0,0.0,1.0,-3.5782761573791504,3.57826566696167,1.0301558177161496e-05,2.7663357257843018,0.328260213136673,0.328260213136673,0.0,225.8946075439453,234.0,9740.3798828125,-0.0,4002.173095703125,1.0,283.1499938964844,287.8357849121094,289.7952880859375,290.5197448730469,293.1499938964844,293.1499938964844,283.1499938964844,18082.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367659091949463,1.0,0.0,0.0,0.4957702159881592,0.4958420395851135,1.640039570816043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.368896484375,0.0,22.00131225585937,1895.4371337890625,0.0,346.06170654296875,0.2111725062131881,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41864013671875,0.7234809398651123,0.2825373709201813,0.2587875127792358,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188232421875,0.9069225788116456,0.5701738595962524,0.542763352394104,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.9990000128746032,0.780368447303772,0.5361448526382446,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.8041459918022156,0.3929271996021271,0.376284509897232,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41864013671875,0.7186505198478699,0.2765395939350128,1.2654272317886353,288.4188232421875,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2833251953125,288.4193115234375,1.0,0.6849316358566284,1.0,1.0,0.0,1.0,-3.5782761573791504,3.57826566696167,1.0301558177161496e-05,2.7663357257843018,0.328260213136673,0.328260213136673,0.0,225.8946075439453,234.0,9740.3798828125,-0.0,4002.173095703125,1.0,283.1499938964844,287.8357849121094,289.7952880859375,290.5197448730469,293.1499938964844,293.1499938964844,283.1499938964844,18082.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367659091949463,1.0,0.0,0.0,0.4957702159881592,0.4958420395851135,1.640039570816043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.368896484375,0.0,22.00131225585937,1895.4371337890625,0.0,346.06170654296875,0.2111725062131881,1.0,0.0,3.0,1.0,0.0
11983860,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.43292236328125,0.7213500738143921,0.2823976874351501,0.2587608993053436,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331359863281,0.90354323387146,0.569367527961731,0.5421093106269836,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331970214844,0.9990000128746032,0.7832427024841309,0.5411767363548279,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4330444335937,0.8017600178718567,0.3930835723876953,0.3765336275100708,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43292236328125,0.7168191075325012,0.2768176794052124,1.2671550512313845,288.4331359863281,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2778625488281,288.43365478515625,1.0,0.6874130368232727,1.0,1.0,0.0,1.0,-3.585888862609864,3.585878610610962,1.0345310329284985e-05,2.7721753120422363,0.3237832486629486,0.3237832486629486,0.0,228.9129943847656,237.0,9603.125,-0.0,4040.4375,1.0,283.1499938964844,287.8482666015625,289.7850341796875,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18076.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326595664024353,1.0,0.0,0.0,0.4873785674571991,0.4893557727336883,1.5849893841846097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.724853515625,0.0,21.61755752563477,1895.4371337890625,0.0,337.535400390625,0.2105142623186111,1.0,0.0,3.0,1.0,0.0
11983920,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.43292236328125,0.7213500738143921,0.2823976874351501,0.2587608993053436,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331359863281,0.90354323387146,0.569367527961731,0.5421093106269836,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331970214844,0.9990000128746032,0.7832427024841309,0.5411767363548279,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4330444335937,0.8017600178718567,0.3930835723876953,0.3765336275100708,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43292236328125,0.7168191075325012,0.2768176794052124,1.2671550512313845,288.4331359863281,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2778625488281,288.43365478515625,1.0,0.6874130368232727,1.0,1.0,0.0,1.0,-3.585888862609864,3.585878610610962,1.0345310329284985e-05,2.7721753120422363,0.3237832486629486,0.3237832486629486,0.0,228.9129943847656,237.0,9603.125,-0.0,4040.4375,1.0,283.1499938964844,287.8482666015625,289.7850341796875,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18076.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326595664024353,1.0,0.0,0.0,0.4873785674571991,0.4893557727336883,1.5849893841846097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.724853515625,0.0,21.61755752563477,1895.4371337890625,0.0,337.535400390625,0.2105142623186111,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.7192407846450806,0.2822628617286682,0.258738100528717,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44879150390625,0.9003196358680725,0.5685736536979675,0.5414661765098572,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4488525390625,0.9990000128746032,0.7860037088394165,0.5460906624794006,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486999511719,0.7994228005409241,0.3932510316371918,0.3767918646335602,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.7150075435638428,0.2771055996417999,1.2689239978790283,288.44879150390625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.27264404296875,288.4493713378906,1.0,0.6898830533027649,1.0,1.0,0.0,1.0,-3.5934383869171143,3.593427896499634,1.03888196463231e-05,2.7779769897460938,0.319011926651001,0.319011926651001,0.0,231.93931579589844,240.0,9455.5888671875,-0.0,4078.735595703125,1.0,283.1499938964844,287.8619384765625,289.7738647460937,290.4788513183594,293.1499938964844,293.1499938964844,283.1499938964844,18056.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283504486083984,1.0,0.0,0.0,0.4783864021301269,0.4872273504734039,1.52704267009085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.103515625,0.0,21.424728393554688,1895.4371337890625,0.0,328.788330078125,0.2100064605474472,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.7192407846450806,0.2822628617286682,0.258738100528717,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44879150390625,0.9003196358680725,0.5685736536979675,0.5414661765098572,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4488525390625,0.9990000128746032,0.7860037088394165,0.5460906624794006,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486999511719,0.7994228005409241,0.3932510316371918,0.3767918646335602,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.7150075435638428,0.2771055996417999,1.2689239978790283,288.44879150390625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.27264404296875,288.4493713378906,1.0,0.6898830533027649,1.0,1.0,0.0,1.0,-3.5934383869171143,3.593427896499634,1.03888196463231e-05,2.7779769897460938,0.319011926651001,0.319011926651001,0.0,231.93931579589844,240.0,9455.5888671875,-0.0,4078.735595703125,1.0,283.1499938964844,287.8619384765625,289.7738647460937,290.4788513183594,293.1499938964844,293.1499938964844,283.1499938964844,18056.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283504486083984,1.0,0.0,0.0,0.4783864021301269,0.4872273504734039,1.52704267009085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.103515625,0.0,21.424728393554688,1895.4371337890625,0.0,328.788330078125,0.2100064605474472,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7181671857833862,0.2821972370147705,0.2587299942970276,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4569091796875,0.898696780204773,0.5681816339492798,0.5411509275436401,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4569702148437,0.9990000128746032,0.7873589992523193,0.5483356714248657,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4568176269531,0.7982422709465027,0.3933396339416504,0.3769271671772003,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566650390625,0.7140823602676392,0.2772536277770996,1.2698341608047483,288.4569091796875,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701721191406,288.4574890136719,1.0,0.6911023855209351,1.0,1.0,0.0,1.0,-3.59700870513916,3.59699821472168,1.0409448805148712e-05,2.780728340148926,0.3165110349655151,0.3165110349655151,0.0,233.48155212402344,240.0,9378.55859375,-0.0,4097.5810546875,1.0,283.1499938964844,287.869140625,289.767822265625,290.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18046.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261156022548675,1.0,0.0,0.0,0.473733901977539,0.4876625537872314,1.4974848028259657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3007.743408203125,0.0,21.39813804626465,1895.4371337890625,0.0,324.3294982910156,0.2098224610090255,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647827148437,0.7170627117156982,0.2821316421031952,0.2587242424488067,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.8970427513122559,0.5677913427352905,0.5408399701118469,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.465087890625,0.9990000128746032,0.7887181639671326,0.5503069758415222,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46490478515625,0.7970340251922607,0.3934305906295776,0.3770670294761657,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647827148437,0.7131261229515076,0.2774037420749664,1.2707642316818235,288.4649963378906,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.465576171875,1.0,0.6922987103462219,1.0,1.0,0.0,1.0,-3.600286960601806,3.600276470184326,1.04284226836171e-05,2.783259391784668,0.3139278888702392,0.3139278888702392,0.0,235.0584716796875,243.0,9299.697265625,-0.0,4115.9052734375,1.0,283.1499938964844,287.8764038085937,289.7613525390625,290.4557189941406,293.1499938964844,293.1499938964844,283.1499938964844,18037.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238071739673614,1.0,0.0,0.0,0.4690122604370117,0.4885657429695129,1.46778305065709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2982.28173828125,0.0,21.395919799804688,1895.4371337890625,0.0,319.7777099609375,0.2096711546182632,1.0,0.0,3.0,1.0,0.0
