time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806213378906,0.7147485613822937,0.2819971144199371,0.2587166428565979,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808654785156,0.8936352729797363,0.5670114755630493,0.5402265787124634,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.9984534382820128,0.7915199398994446,0.5532271862030029,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4807434082031,0.7945284247398376,0.3936160802841186,0.377357542514801,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806213378906,0.71110999584198,0.2777087390422821,1.2726770639419556,288.4808349609375,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640380859375,288.4813842773437,1.0,0.6945885419845581,1.0,1.0,0.0,1.0,-3.605704069137573,3.605693817138672,1.045983754011104e-05,2.7874503135681152,0.3084989190101623,0.3084989190101623,0.0,238.3128967285156,246.0,9136.4736328125,-0.0,4150.24853515625,1.0,283.1499938964844,287.8907470703125,289.7471008300781,290.42999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18030.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418908953666687,1.0,0.0,0.0,0.4593633413314819,0.4905681014060974,1.4080113075465306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.65283203125,0.0,21.40886878967285,1895.4371337890625,0.0,310.2940368652344,0.2094120979309082,1.0,0.0,3.0,1.0,0.0
11984280,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806213378906,0.7147485613822937,0.2819971144199371,0.2587166428565979,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808654785156,0.8936352729797363,0.5670114755630493,0.5402265787124634,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.9984534382820128,0.7915199398994446,0.5532271862030029,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4807434082031,0.7945284247398376,0.3936160802841186,0.377357542514801,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806213378906,0.71110999584198,0.2777087390422821,1.2726770639419556,288.4808349609375,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640380859375,288.4813842773437,1.0,0.6945885419845581,1.0,1.0,0.0,1.0,-3.605704069137573,3.605693817138672,1.045983754011104e-05,2.7874503135681152,0.3084989190101623,0.3084989190101623,0.0,238.3128967285156,246.0,9136.4736328125,-0.0,4150.24853515625,1.0,283.1499938964844,287.8907470703125,289.7471008300781,290.42999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18030.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418908953666687,1.0,0.0,0.0,0.4593633413314819,0.4905681014060974,1.4080113075465306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.65283203125,0.0,21.40886878967285,1895.4371337890625,0.0,310.2940368652344,0.2094120979309082,1.0,0.0,3.0,1.0,0.0
11984340,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49249267578125,0.7129698395729065,0.2818922698497772,0.2587093412876129,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49273681640625,0.8910660147666931,0.5664187073707581,0.5397615432739258,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927978515625,0.9973558783531188,0.7937535047531128,0.5548582077026367,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7926402688026428,0.3937601149082184,0.3775822520256042,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49249267578125,0.7095637917518616,0.2779462039470672,1.2741588354110718,288.4927062988281,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619323730469,288.4932556152344,1.0,0.6962414979934692,1.0,1.0,0.0,1.0,-3.609153270721436,3.609142780303955,1.047984460456064e-05,2.790112018585205,0.3041260540485382,0.3041260540485382,0.0,240.7847900390625,246.0,9007.3779296875,-0.0,4174.6279296875,1.0,283.1499938964844,287.90155029296875,289.7351989746094,290.40887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148986339569092,1.0,0.0,0.0,0.4518070816993713,0.4917192459106445,1.3620703676053836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2885.823974609375,0.0,21.40610313415528,1895.4371337890625,0.0,302.6982727050781,0.2092164456844329,1.0,0.0,3.0,1.0,0.0
11984400,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963073730469,0.7124205231666565,0.281859278678894,0.2587063014507293,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965209960937,0.8902801275253296,0.5662320256233215,0.5396142601966858,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.9970221519470216,0.7944702506065369,0.5553685426712036,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7920660972595215,0.3938066065311432,0.3776533007621765,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.7090898752212524,0.2780227661132812,1.2746297121047974,288.4965209960937,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2613830566406,288.4970703125,1.0,0.6967546939849854,1.0,1.0,0.0,1.0,-3.610238313674927,3.6102278232574463,1.048614376486512e-05,2.790949583053589,0.3027006685733795,0.3027006685733795,0.0,241.5484771728516,249.0,8965.716796875,-0.0,4182.2216796875,1.0,283.1499938964844,287.90496826171875,289.7312927246094,290.4019470214844,293.1499938964844,293.1499938964844,283.1499938964844,18031.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135801792144775,1.0,0.0,0.0,0.4493754506111145,0.4920025467872619,1.3474484639175444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2871.978515625,0.0,21.40174102783203,1895.4371337890625,0.0,300.2328491210937,0.2091517895460128,1.0,0.0,3.0,1.0,0.0
11984460,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.70994633436203,0.2815442383289337,0.2586029171943664,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121459960937,0.8868774771690369,0.5652800798416138,0.5389086008071899,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.9955217838287354,0.7972970008850098,0.5574473142623901,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7895349860191345,0.3938242793083191,0.3778570294380188,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.7069383859634399,0.2781606018543243,1.276146650314331,288.5121459960937,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.25762939453125,288.5126647949219,1.0,0.6988060474395752,1.0,1.0,0.0,1.0,-3.613838911056519,3.613828420639038,1.0507159458938986e-05,2.79376482963562,0.2964873015880584,0.2964873015880584,0.0,244.814682006836,252.0,8784.599609375,-0.0,4211.9658203125,1.0,283.1499938964844,287.9192199707031,289.7139892578125,290.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18035.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079512059688568,1.0,0.0,0.0,0.4389492571353912,0.4927903413772583,1.28564812129639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2812.26123046875,0.0,21.36494445800781,1895.4371337890625,0.0,289.87530517578125,0.2088611423969268,1.0,0.0,3.0,1.0,0.0
11984520,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.70994633436203,0.2815442383289337,0.2586029171943664,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121459960937,0.8868774771690369,0.5652800798416138,0.5389086008071899,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.9955217838287354,0.7972970008850098,0.5574473142623901,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7895349860191345,0.3938242793083191,0.3778570294380188,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.7069383859634399,0.2781606018543243,1.276146650314331,288.5121459960937,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.25762939453125,288.5126647949219,1.0,0.6988060474395752,1.0,1.0,0.0,1.0,-3.613838911056519,3.613828420639038,1.0507159458938986e-05,2.79376482963562,0.2964873015880584,0.2964873015880584,0.0,244.814682006836,252.0,8784.599609375,-0.0,4211.9658203125,1.0,283.1499938964844,287.9192199707031,289.7139892578125,290.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18035.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079512059688568,1.0,0.0,0.0,0.4389492571353912,0.4927903413772583,1.28564812129639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2812.26123046875,0.0,21.36494445800781,1895.4371337890625,0.0,289.87530517578125,0.2088611423969268,1.0,0.0,3.0,1.0,0.0
11984580,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.7069844603538513,0.2809702455997467,0.2582684159278869,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264892578125,0.8831128478050232,0.5640721321105957,0.5379651188850403,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.52655029296875,0.9937025308609008,0.7998616695404053,0.5593534708023071,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.7866158485412598,0.3935767710208893,0.3778145909309387,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.7043316960334778,0.2780069708824157,1.2763975858688354,288.5264892578125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518005371094,288.5269470214844,1.0,0.7006195783615112,1.0,1.0,0.0,1.0,-3.6148483753204346,3.614837884902954,1.051311210176209e-05,2.79457426071167,0.2897585034370422,0.2897585034370422,0.0,248.284408569336,255.0,8588.609375,-0.0,4236.08251953125,1.0,283.1499938964844,287.9327392578125,289.6939697265625,290.3383178710937,293.1499938964844,293.1499938964844,283.1499938964844,18039.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40216064453125,1.0,0.0,0.0,0.4279295206069946,0.4931052923202514,1.2219065759211393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.97216796875,0.0,21.303428649902344,1895.4371337890625,0.0,279.4884338378906,0.2085346728563308,1.0,0.0,3.0,1.0,0.0
11984640,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.7069844603538513,0.2809702455997467,0.2582684159278869,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264892578125,0.8831128478050232,0.5640721321105957,0.5379651188850403,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.52655029296875,0.9937025308609008,0.7998616695404053,0.5593534708023071,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.7866158485412598,0.3935767710208893,0.3778145909309387,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.7043316960334778,0.2780069708824157,1.2763975858688354,288.5264892578125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518005371094,288.5269470214844,1.0,0.7006195783615112,1.0,1.0,0.0,1.0,-3.6148483753204346,3.614837884902954,1.051311210176209e-05,2.79457426071167,0.2897585034370422,0.2897585034370422,0.0,248.284408569336,255.0,8588.609375,-0.0,4236.08251953125,1.0,283.1499938964844,287.9327392578125,289.6939697265625,290.3383178710937,293.1499938964844,293.1499938964844,283.1499938964844,18039.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40216064453125,1.0,0.0,0.0,0.4279295206069946,0.4931052923202514,1.2219065759211393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.97216796875,0.0,21.303428649902344,1895.4371337890625,0.0,279.4884338378906,0.2085346728563308,1.0,0.0,3.0,1.0,0.0
11984700,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5331726074219,0.7054171562194824,0.2806173861026764,0.2580368518829345,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.8811827301979065,0.5634017586708069,0.5374260544776917,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334167480469,0.9927340149879456,0.801068127155304,0.5602518320083618,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53326416015625,0.7850935459136963,0.3933840692043304,0.3777228593826294,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5331420898437,0.7029362320899963,0.2778492569923401,1.2761348485946655,288.5333557128906,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2484436035156,288.5338134765625,1.0,0.7014331221580505,1.0,1.0,0.0,1.0,-3.614576816558838,3.614566326141357,1.0511556865822058e-05,2.794372797012329,0.2861796915531158,0.2861796915531158,0.0,250.0312957763672,255.0,8485.056640625,-0.0,4246.13916015625,1.0,283.1499938964844,287.9392395019531,289.6826171875,290.31988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18041.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991598784923553,1.0,0.0,0.0,0.4221736490726471,0.4931467175483703,1.1892569595772784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.903564453125,0.0,21.26587677001953,1895.4371337890625,0.0,274.2052001953125,0.2083593159914016,1.0,0.0,3.0,1.0,0.0
11984760,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399169921875,0.7038261294364929,0.2802311778068542,0.2577730119228363,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401306152344,0.8792502880096436,0.5626974701881409,0.5368527173995972,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401611328125,0.9917473793029784,0.8022322058677673,0.5611196756362915,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400390625,0.7835586071014404,0.3931564390659332,0.3775956034660339,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399169921875,0.7015092968940735,0.2776494920253753,1.2756695747375488,288.54010009765625,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449035644531,288.5405578613281,1.0,0.7021905183792114,1.0,1.0,0.0,1.0,-3.613901853561402,3.613891363143921,1.0507646948099136e-05,2.793856620788574,0.2824517488479614,0.2824517488479614,0.0,251.76768493652344,258.0,8377.900390625,-0.0,4255.0478515625,1.0,283.1499938964844,287.9456481933594,289.6702880859375,290.3002319335937,293.1499938964844,293.1499938964844,283.1499938964844,18043.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960534334182739,1.0,0.0,0.0,0.4162537455558777,0.4931406378746032,1.1561383850278162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.598388671875,0.0,21.22517967224121,1895.4371337890625,0.0,268.8028564453125,0.2081772536039352,1.0,0.0,3.0,1.0,0.0
11984820,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.7006106972694397,0.2793763875961303,0.2571661472320556,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535583496094,0.8754135370254517,0.5612043142318726,0.5356213450431824,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.9897450804710388,0.8044478297233582,0.562774658203125,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534973144531,0.7804877161979675,0.3926155269145965,0.3772543966770172,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.6986027359962463,0.2771460115909576,1.2742396593093872,288.5535583496094,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375183105469,288.55401611328125,1.0,0.7035558819770813,1.0,1.0,0.0,1.0,-3.611552000045776,3.611541509628296,1.0494001799088435e-05,2.79204535484314,0.2745289504528045,0.2745289504528045,0.0,255.19195556640625,261.0,8153.064453125,-0.0,4269.86962890625,1.0,283.1499938964844,287.9584045410156,289.6428527832031,290.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,18046.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894273936748504,1.0,0.0,0.0,0.4039272964000702,0.4930249750614166,1.0886791024233844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.3935546875,0.0,21.13647651672364,1895.4371337890625,0.0,257.4911499023437,0.2077962458133697,1.0,0.0,3.0,1.0,0.0
11984880,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.7006106972694397,0.2793763875961303,0.2571661472320556,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535583496094,0.8754135370254517,0.5612043142318726,0.5356213450431824,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.9897450804710388,0.8044478297233582,0.562774658203125,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534973144531,0.7804877161979675,0.3926155269145965,0.3772543966770172,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.6986027359962463,0.2771460115909576,1.2742396593093872,288.5535583496094,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375183105469,288.55401611328125,1.0,0.7035558819770813,1.0,1.0,0.0,1.0,-3.611552000045776,3.611541509628296,1.0494001799088435e-05,2.79204535484314,0.2745289504528045,0.2745289504528045,0.0,255.19195556640625,261.0,8153.064453125,-0.0,4269.86962890625,1.0,283.1499938964844,287.9584045410156,289.6428527832031,290.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,18046.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894273936748504,1.0,0.0,0.0,0.4039272964000702,0.4930249750614166,1.0886791024233844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.3935546875,0.0,21.13647651672364,1895.4371337890625,0.0,257.4911499023437,0.2077962458133697,1.0,0.0,3.0,1.0,0.0
11984940,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.697378933429718,0.2784291803836822,0.2564713060855865,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716369867324829,0.5596151351928711,0.534294843673706,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877203702926636,0.8065275549888611,0.5643326640129089,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774410247802734,0.3919790089130401,0.376817524433136,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956598162651062,0.2765276134014129,1.2722610235214231,288.5672302246094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299194335937,288.56768798828125,1.0,0.7047484517097473,1.0,1.0,0.0,1.0,-3.6080899238586426,3.608079433441162,1.0473890142748132e-05,2.789368152618408,0.2659449875354767,0.2659449875354767,0.0,258.54669189453125,264.0,7914.57373046875,-0.0,4281.2529296875,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2098693847656,293.1499938964844,293.1499938964844,283.1499938964844,18048.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821222186088562,1.0,0.0,0.0,0.3909576535224914,0.4928099811077118,1.020037210253122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2525.5751953125,0.0,21.040307998657227,1895.4371337890625,0.0,245.31936645507807,0.2073965072631836,1.0,0.0,3.0,1.0,0.0
11985000,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.697378933429718,0.2784291803836822,0.2564713060855865,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716369867324829,0.5596151351928711,0.534294843673706,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877203702926636,0.8065275549888611,0.5643326640129089,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774410247802734,0.3919790089130401,0.376817524433136,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956598162651062,0.2765276134014129,1.2722610235214231,288.5672302246094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299194335937,288.56768798828125,1.0,0.7047484517097473,1.0,1.0,0.0,1.0,-3.6080899238586426,3.608079433441162,1.0473890142748132e-05,2.789368152618408,0.2659449875354767,0.2659449875354767,0.0,258.54669189453125,264.0,7914.57373046875,-0.0,4281.2529296875,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2098693847656,293.1499938964844,293.1499938964844,283.1499938964844,18048.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821222186088562,1.0,0.0,0.0,0.3909576535224914,0.4928099811077118,1.020037210253122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2525.5751953125,0.0,21.040307998657227,1895.4371337890625,0.0,245.31936645507807,0.2073965072631836,1.0,0.0,3.0,1.0,0.0
11985060,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941446661949158,0.2774040997028351,0.2557035386562347,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679268956184387,0.5579441785812378,0.5328883528709412,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856770038604736,0.8084841370582581,0.5658037662506104,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744286060333252,0.3912617564201355,0.3763013780117035,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926997900009155,0.2758148312568664,1.2698382139205933,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22222900390625,288.581787109375,1.0,0.7057979702949524,1.0,1.0,0.0,1.0,-3.603709220886232,3.60369873046875,1.044845976139186e-05,2.785976886749268,0.2566656768321991,0.2566656768321991,0.0,261.84136962890625,267.0,7663.38134765625,-0.0,4289.7734375,1.0,283.1499938964844,287.9846496582031,289.5785827636719,290.1585693359375,293.1499938964844,293.1499938964844,283.1499938964844,18049.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740723431110382,1.0,0.0,0.0,0.3773790001869201,0.4925297200679779,9.523395405608426e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.518798828125,0.0,20.93895149230957,1895.4371337890625,0.0,232.2164001464844,0.2069826573133468,1.0,0.0,3.0,1.0,0.0
11985120,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941446661949158,0.2774040997028351,0.2557035386562347,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679268956184387,0.5579441785812378,0.5328883528709412,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856770038604736,0.8084841370582581,0.5658037662506104,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744286060333252,0.3912617564201355,0.3763013780117035,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926997900009155,0.2758148312568664,1.2698382139205933,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22222900390625,288.581787109375,1.0,0.7057979702949524,1.0,1.0,0.0,1.0,-3.603709220886232,3.60369873046875,1.044845976139186e-05,2.785976886749268,0.2566656768321991,0.2566656768321991,0.0,261.84136962890625,267.0,7663.38134765625,-0.0,4289.7734375,1.0,283.1499938964844,287.9846496582031,289.5785827636719,290.1585693359375,293.1499938964844,293.1499938964844,283.1499938964844,18049.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740723431110382,1.0,0.0,0.0,0.3773790001869201,0.4925297200679779,9.523395405608426e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.518798828125,0.0,20.93895149230957,1895.4371337890625,0.0,232.2164001464844,0.2069826573133468,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6909111142158508,0.2763102054595947,0.2548723518848419,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.8642793297767639,0.5561997890472412,0.5314114689826965,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.983610987663269,0.8103258013725281,0.5671946406364441,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.771449625492096,0.3904725015163421,0.3757157623767853,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6897295117378235,0.2750209271907806,1.2670392990112305,288.5958557128906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.214599609375,288.5963134765625,1.0,0.7067276835441589,1.0,1.0,0.0,1.0,-3.5985350608825684,3.598524570465088,1.0418456440675072e-05,2.7819693088531494,0.2466647028923034,0.2466647028923034,0.0,265.09039306640625,270.0,7400.80615234375,-0.0,4295.85546875,1.0,283.1499938964844,287.9986572265625,289.54296875,290.1040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18050.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652932941913605,1.0,0.0,0.0,0.36324542760849,0.4922050535678863,8.87702267249324e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.709716796875,0.0,20.834136962890625,1895.4371337890625,0.0,218.2259979248047,0.2065589725971222,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6909111142158508,0.2763102054595947,0.2548723518848419,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.8642793297767639,0.5561997890472412,0.5314114689826965,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.983610987663269,0.8103258013725281,0.5671946406364441,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.771449625492096,0.3904725015163421,0.3757157623767853,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6897295117378235,0.2750209271907806,1.2670392990112305,288.5958557128906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.214599609375,288.5963134765625,1.0,0.7067276835441589,1.0,1.0,0.0,1.0,-3.5985350608825684,3.598524570465088,1.0418456440675072e-05,2.7819693088531494,0.2466647028923034,0.2466647028923034,0.0,265.09039306640625,270.0,7400.80615234375,-0.0,4295.85546875,1.0,283.1499938964844,287.9986572265625,289.54296875,290.1040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18050.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652932941913605,1.0,0.0,0.0,0.36324542760849,0.4922050535678863,8.87702267249324e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.709716796875,0.0,20.834136962890625,1895.4371337890625,0.0,218.2259979248047,0.2065589725971222,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6030578613281,0.689294159412384,0.275738775730133,0.2544344663619995,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.8624769449234009,0.5553012490272522,0.5306479334831238,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825673699378968,0.8112043142318726,0.5678607225418091,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.7699712514877319,0.3900519609451294,0.3753982782363891,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6030578613281,0.6882407665252686,0.274595707654953,1.2655106782913208,288.603271484375,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2107849121094,288.603759765625,1.0,0.7071521282196045,1.0,1.0,0.0,1.0,-3.595670461654663,3.5956599712371826,1.0401863619335929e-05,2.779750347137451,0.2413817793130874,0.2413817793130874,0.0,266.70166015625,270.0,7265.63232421875,-0.0,4298.060546875,1.0,283.1499938964844,288.0059814453125,289.52447509765625,290.0758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18051.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606396019458771,1.0,0.0,0.0,0.3559844195842743,0.492029994726181,8.567967668682286e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2311.025634765625,0.0,20.780805587768555,1895.4371337890625,0.0,210.9098358154297,0.2063444703817367,1.0,0.0,3.0,1.0,0.0
11985360,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.610595703125,0.6876766681671143,0.2751514315605163,0.2539822161197662,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108093261719,0.8606875538825989,0.5543853640556335,0.5298681855201721,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108703613281,0.9815155267715454,0.8120545148849487,0.5685074329376221,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107177734375,0.7684993743896484,0.3896144032478332,0.3750647604465484,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867495775222778,0.2741524279117584,1.2639000415802002,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2070007324219,288.6112976074219,1.0,0.7075515389442444,1.0,1.0,0.0,1.0,-3.592627763748169,3.592617511749268,1.0384253073425498e-05,2.777393341064453,0.2359033375978469,0.2359033375978469,0.0,268.3059387207031,273.0,7128.0634765625,-0.0,4299.73974609375,1.0,283.1499938964844,288.0136108398437,289.5055847167969,290.04693603515625,293.1499938964844,293.1499938964844,283.1499938964844,18051.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558168113231659,1.0,0.0,0.0,0.3486013412475586,0.491848737001419,8.268554729795596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2265.562744140625,0.0,20.72705268859864,1895.4371337890625,0.0,203.3844757080078,0.2061286866664886,1.0,0.0,3.0,1.0,0.0
11985420,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844409704208374,0.273931622505188,0.2530373632907867,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.8571458458900452,0.5525040626525879,0.5282623171806335,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.9793850779533386,0.8136734366416931,0.569744884967804,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.7655741572380066,0.3886904120445251,0.3743519484996795,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837611198425293,0.2732152938842773,1.260451316833496,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1994934082031,288.6265563964844,1.0,0.7082821726799011,1.0,1.0,0.0,1.0,-3.5860421657562256,3.586031913757324,1.0346187082177494e-05,2.77229118347168,0.2243631482124328,0.2243631482124328,0.0,271.4988098144531,276.0,6846.88916015625,-0.0,4301.64404296875,1.0,283.1499938964844,288.0298156738281,289.4667663574219,289.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,18051.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457159101963043,1.0,0.0,0.0,0.3335268199443817,0.4914785027503967,7.698766069097474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2172.689453125,0.0,20.61913108825684,1895.4371337890625,0.0,187.75148010253903,0.2056954205036163,1.0,0.0,3.0,1.0,0.0
11985480,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844409704208374,0.273931622505188,0.2530373632907867,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.8571458458900452,0.5525040626525879,0.5282623171806335,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.9793850779533386,0.8136734366416931,0.569744884967804,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.7655741572380066,0.3886904120445251,0.3743519484996795,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837611198425293,0.2732152938842773,1.260451316833496,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1994934082031,288.6265563964844,1.0,0.7082821726799011,1.0,1.0,0.0,1.0,-3.5860421657562256,3.586031913757324,1.0346187082177494e-05,2.77229118347168,0.2243631482124328,0.2243631482124328,0.0,271.4988098144531,276.0,6846.88916015625,-0.0,4301.64404296875,1.0,283.1499938964844,288.0298156738281,289.4667663574219,289.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,18051.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457159101963043,1.0,0.0,0.0,0.3335268199443817,0.4914785027503967,7.698766069097474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2172.689453125,0.0,20.61913108825684,1895.4371337890625,0.0,187.75148010253903,0.2056954205036163,1.0,0.0,3.0,1.0,0.0
11985540,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387634277344,0.6817209720611572,0.272860437631607,0.2522023618221283,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63897705078125,0.8542052507400513,0.5508720278739929,0.5268654823303223,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.97756427526474,0.814947783946991,0.5707260370254517,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6388854980469,0.7631332278251648,0.387863278388977,0.3737058341503143,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387634277344,0.681243896484375,0.2723767757415771,1.257325291633606,288.63897705078125,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932373046875,288.63946533203125,1.0,0.7088286876678467,1.0,1.0,0.0,1.0,-3.580000162124634,3.5799899101257324,1.0311326150258536e-05,2.767610549926758,0.2140460610389709,0.2140460610389709,0.0,274.1688842773437,276.0,6605.4150390625,-0.0,4301.79052734375,1.0,283.1499938964844,288.0446472167969,289.43316650390625,289.9362487792969,293.1499938964844,293.1499938964844,283.1499938964844,18051.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367897868156433,1.0,0.0,0.0,0.3205828964710235,0.491163969039917,7.247822342293375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2092.947265625,0.0,20.5285758972168,1895.4371337890625,0.0,174.0008087158203,0.2053314298391342,1.0,0.0,3.0,1.0,0.0
11985600,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412048339844,0.6812027096748352,0.272651731967926,0.2520391941070556,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414489746094,0.8536484241485596,0.5505558848381042,0.5265945792198181,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415100097656,0.9772140383720398,0.8151817321777344,0.5709069967269897,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626698613166809,0.3877004981040954,0.3735779821872711,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412048339844,0.6807637810707092,0.2722119390964508,1.2567073106765747,288.64141845703125,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1920471191406,288.6419372558594,1.0,0.7089263200759888,1.0,1.0,0.0,1.0,-3.578798532485962,3.5787882804870605,1.0304399438609836e-05,2.766679525375366,0.2120165526866912,0.2120165526866912,0.0,274.6766357421875,279.0,6558.98974609375,-0.0,4301.67626953125,1.0,283.1499938964844,288.0476379394531,289.4266662597656,289.92633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18051.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350486159324646,1.0,0.0,0.0,0.3180944621562958,0.4911046028137207,7.1646675259273715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2077.62255859375,0.0,20.51141357421875,1895.4371337890625,0.0,171.31793212890625,0.2052622884511947,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.677960991859436,0.2713119685649872,0.2509883046150207,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.8501901626586914,0.5485402345657349,0.5248647332191467,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.9749974608421326,0.816577672958374,0.5719928741455078,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.7597829103469849,0.3866437971591949,0.3727424144744873,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777573227882385,0.2711437046527862,1.252676486968994,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846618652344,288.6572265625,1.0,0.7094884514808655,1.0,1.0,0.0,1.0,-3.570906162261963,3.570895910263061,1.0258965630782768e-05,2.7605655193328857,0.1988394409418106,0.1988394409418106,0.0,277.8451538085937,282.0,6266.1904296875,-0.0,4299.90234375,1.0,283.1499938964844,288.0673522949219,289.385498046875,289.863525390625,293.1499938964844,293.1499938964844,283.1499938964844,18051.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238684833049774,1.0,0.0,0.0,0.3023863732814789,0.4907407760620117,6.6627023898035995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1980.9527587890625,0.0,20.40501976013184,1895.4371337890625,0.0,154.0233612060547,0.2048322856426239,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.677960991859436,0.2713119685649872,0.2509883046150207,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.8501901626586914,0.5485402345657349,0.5248647332191467,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.9749974608421326,0.816577672958374,0.5719928741455078,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.7597829103469849,0.3866437971591949,0.3727424144744873,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777573227882385,0.2711437046527862,1.252676486968994,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846618652344,288.6572265625,1.0,0.7094884514808655,1.0,1.0,0.0,1.0,-3.570906162261963,3.570895910263061,1.0258965630782768e-05,2.7605655193328857,0.1988394409418106,0.1988394409418106,0.0,277.8451538085937,282.0,6266.1904296875,-0.0,4299.90234375,1.0,283.1499938964844,288.0673522949219,289.385498046875,289.863525390625,293.1499938964844,293.1499938964844,283.1499938964844,18051.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238684833049774,1.0,0.0,0.0,0.3023863732814789,0.4907407760620117,6.6627023898035995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1980.9527587890625,0.0,20.40501976013184,1895.4371337890625,0.0,154.0233612060547,0.2048322856426239,1.0,0.0,3.0,1.0,0.0
11985780,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.6747153997421265,0.2699117362499237,0.2498844712972641,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717224121094,0.8467659950256348,0.5464553236961365,0.5230715870857239,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727309346199036,0.8178584575653076,0.5730010271072388,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.671630859375,0.7569100260734558,0.3855185508728027,0.3718439638614654,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.6747416257858276,0.2700108885765075,1.2483619451522827,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17730712890625,288.67218017578125,1.0,0.7099711298942566,1.0,1.0,0.0,1.0,-3.562363386154175,3.562353134155273,1.0209902029600926e-05,2.7539479732513428,0.1848079860210418,0.1848079860210418,0.0,281.0085144042969,270.0,5970.36083984375,-0.0,4296.35205078125,1.0,283.1499938964844,288.0894470214844,289.3434143066406,289.7994689941406,293.1499938964844,293.1499938964844,283.1499938964844,18050.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122260272502899,1.0,0.0,0.0,0.2864883542060852,0.4904000759124756,6.1895351066709744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1883.2767333984373,0.0,20.30099296569824,1895.4371337890625,0.0,135.7600555419922,0.2044082731008529,1.0,0.0,3.0,1.0,0.0
11985840,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.6747153997421265,0.2699117362499237,0.2498844712972641,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717224121094,0.8467659950256348,0.5464553236961365,0.5230715870857239,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727309346199036,0.8178584575653076,0.5730010271072388,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.671630859375,0.7569100260734558,0.3855185508728027,0.3718439638614654,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.6747416257858276,0.2700108885765075,1.2483619451522827,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17730712890625,288.67218017578125,1.0,0.7099711298942566,1.0,1.0,0.0,1.0,-3.562363386154175,3.562353134155273,1.0209902029600926e-05,2.7539479732513428,0.1848079860210418,0.1848079860210418,0.0,281.0085144042969,270.0,5970.36083984375,-0.0,4296.35205078125,1.0,283.1499938964844,288.0894470214844,289.3434143066406,289.7994689941406,293.1499938964844,293.1499938964844,283.1499938964844,18050.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122260272502899,1.0,0.0,0.0,0.2864883542060852,0.4904000759124756,6.1895351066709744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1883.2767333984373,0.0,20.30099296569824,1895.4371337890625,0.0,135.7600555419922,0.2044082731008529,1.0,0.0,3.0,1.0,0.0
11985900,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746605038642883,0.2691906690597534,0.2492093294858932,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788330078125,0.8469024896621704,0.5453864932060242,0.5220416784286499,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9737057089805604,0.8184555768966675,0.5733950734138489,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571343183517456,0.3849298655986786,0.3712615370750427,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.674799919128418,0.2694205045700073,1.245580554008484,288.6788330078125,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17364501953125,288.67926025390625,1.0,0.7084208130836487,1.0,1.0,0.0,1.0,-3.556743621826172,3.5567336082458496,1.0177812328038272e-05,2.749638795852661,0.1774661839008331,0.1774661839008331,0.0,279.77227783203125,270.0,5821.52978515625,-0.0,4273.86181640625,1.0,283.1499938964844,288.1014404296875,289.3221130371094,289.76708984375,293.1499938964844,293.1499938964844,283.1499938964844,18050.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062498867511749,1.0,0.0,0.0,0.2784989178180694,0.4902421534061432,5.962942140058658e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.2535400390625,0.0,20.25018119812012,1895.4371337890625,0.0,126.22476196289062,0.2041993737220764,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.685302734375,0.6754200458526611,0.2684661448001861,0.2484737485647201,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479965329170227,0.5443063378334045,0.520942211151123,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757540822029114,0.8190295100212097,0.5737299919128418,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582204937934875,0.3843307793140411,0.3706100285053253,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.685302734375,0.6756703853607178,0.2688219845294952,1.2424795627593994,288.6854858398437,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1700744628906,288.6858825683594,1.0,0.7062605619430542,1.0,1.0,0.0,1.0,-3.5504262447357178,3.5504159927368164,1.0141689926967956e-05,2.744755268096924,0.1698925942182541,0.1698925942182541,0.0,277.0828552246094,258.0,5672.3408203125,-0.0,4240.77783203125,1.0,283.1499938964844,288.1141052246094,289.3006591796875,289.7344970703125,293.1499938964844,293.1499938964844,283.1499938964844,18049.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001757264137268,1.0,0.0,0.0,0.270485520362854,0.4900904595851898,5.742271547148903e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1785.106201171875,0.0,20.20012855529785,1895.4371337890625,0.0,116.38704681396484,0.2039927095174789,1.0,0.0,3.0,1.0,0.0
11986020,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784173846244812,0.2670095860958099,0.2469067275524139,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519287109375,0.5421158671379089,0.5186210870742798,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.9815911650657654,0.8201096653938293,0.5742844939231873,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619677186012268,0.3831058740615845,0.3691876232624054,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788851022720337,0.267607718706131,1.235748291015625,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.69830322265625,1.0,0.7006428837776184,1.0,1.0,0.0,1.0,-3.536608934402466,3.536598920822144,1.0062872206617612e-05,2.7340610027313232,0.1540546119213104,0.1540546119213104,0.0,269.2796630859375,246.0,5374.607421875,-0.0,4157.19189453125,1.0,283.1499938964844,288.1415405273437,289.28515625,289.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18048.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921061813831329,1.0,0.0,0.0,0.2544495165348053,0.4898238778114319,5.318222751071744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1688.4139404296875,0.0,20.103206634521484,1895.4371337890625,0.0,89.531005859375,0.2035875469446182,1.0,0.0,3.0,1.0,0.0
