time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784173846244812,0.2670095860958099,0.2469067275524139,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519287109375,0.5421158671379089,0.5186210870742798,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.9815911650657654,0.8201096653938293,0.5742844939231873,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619677186012268,0.3831058740615845,0.3691876232624054,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788851022720337,0.267607718706131,1.235748291015625,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.69830322265625,1.0,0.7006428837776184,1.0,1.0,0.0,1.0,-3.536608934402466,3.536598920822144,1.0062872206617612e-05,2.7340610027313232,0.1540546119213104,0.1540546119213104,0.0,269.2796630859375,246.0,5374.607421875,-0.0,4157.19189453125,1.0,283.1499938964844,288.1415405273437,289.28515625,289.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18048.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921061813831329,1.0,0.0,0.0,0.2544495165348053,0.4898238778114319,5.318222751071744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1688.4139404296875,0.0,20.103206634521484,1895.4371337890625,0.0,89.531005859375,0.2035875469446182,1.0,0.0,3.0,1.0,0.0
11986140,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814582347869873,0.2659480273723602,0.2457224428653717,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558204174041748,0.5405072569847107,0.5168729424476624,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866319894790648,0.8208305239677429,0.5746098756790161,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656244039535522,0.3821975886821747,0.3680912256240845,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.68208247423172,0.2667163610458374,1.2305983304977417,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1583557128906,288.7066345214844,1.0,0.6958951950073242,1.0,1.0,0.0,1.0,-3.5259594917297363,3.525949478149414,1.0002319868362974e-05,2.725813388824463,0.1420395374298095,0.1420395374298095,0.0,262.4057922363281,246.0,5161.0107421875,-0.0,4088.007568359375,1.0,283.1499938964844,288.1634826660156,289.27984619140625,289.6673278808594,293.1499938964844,293.1499938964844,283.1499938964844,18047.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917395830154419,1.0,0.0,0.0,0.2429093569517135,0.4896672368049621,5.025727389806889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1619.1798095703125,0.0,20.036272048950195,1895.4371337890625,0.0,87.30126953125,0.2033029496669769,1.0,0.0,3.0,1.0,0.0
11986200,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827824711799622,0.2655361592769623,0.2452575266361236,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8575080037117004,0.53988116979599,0.5161870718002319,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886744022369384,0.8210937976837158,0.5747206211090088,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7672026753425598,0.3818418383598327,0.3676569163799286,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834672689437866,0.2663694322109222,1.2285674810409546,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1565246582031,288.709716796875,1.0,0.693961501121521,1.0,1.0,0.0,1.0,-3.521743059158325,3.521733283996582,9.978395610232836e-06,2.7225475311279297,0.1372813731431961,0.1372813731431961,0.0,259.5813903808594,234.0,5079.2197265625,-0.0,4060.10546875,1.0,283.1499938964844,288.1724548339844,289.2716369628906,289.6558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18046.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916848361492157,1.0,0.0,0.0,0.2384827136993408,0.4896154105663299,4.916030249546566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1592.293212890625,0.0,20.0112361907959,1895.4371337890625,0.0,86.96578216552734,0.2031953483819961,1.0,0.0,3.0,1.0,0.0
11986260,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881261467933655,0.264035701751709,0.2435508668422699,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643213510513306,0.5375950336456299,0.5136691927909851,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.9962258338928224,0.8219735622406006,0.5750589370727539,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735434770584106,0.3805312514305115,0.3660468757152557,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890312433242798,0.2651010751724243,1.2210822105407717,288.71978759765625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1499938964844,288.7200927734375,1.0,0.6866638660430908,1.0,1.0,0.0,1.0,-3.5061283111572266,3.5061182975769043,9.890038199955598e-06,2.710451364517212,0.119553618133068,0.119553618133068,0.0,248.9015655517578,222.0,4787.7265625,-0.0,3956.001953125,1.0,283.1499938964844,288.20733642578125,289.2298278808594,289.5968933105469,293.1499938964844,293.1499938964844,283.1499938964844,18044.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907829284667969,1.0,0.0,0.0,0.2226777374744415,0.489476203918457,4.534479902673638e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1495.724365234375,0.0,19.92498588562012,1895.4371337890625,0.0,81.38014221191406,0.2028181701898574,1.0,0.0,3.0,1.0,0.0
11986320,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881261467933655,0.264035701751709,0.2435508668422699,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643213510513306,0.5375950336456299,0.5136691927909851,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.9962258338928224,0.8219735622406006,0.5750589370727539,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735434770584106,0.3805312514305115,0.3660468757152557,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890312433242798,0.2651010751724243,1.2210822105407717,288.71978759765625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1499938964844,288.7200927734375,1.0,0.6866638660430908,1.0,1.0,0.0,1.0,-3.5061283111572266,3.5061182975769043,9.890038199955598e-06,2.710451364517212,0.119553618133068,0.119553618133068,0.0,248.9015655517578,222.0,4787.7265625,-0.0,3956.001953125,1.0,283.1499938964844,288.20733642578125,289.2298278808594,289.5968933105469,293.1499938964844,293.1499938964844,283.1499938964844,18044.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907829284667969,1.0,0.0,0.0,0.2226777374744415,0.489476203918457,4.534479902673638e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1495.724365234375,0.0,19.92498588562012,1895.4371337890625,0.0,81.38014221191406,0.2028181701898574,1.0,0.0,3.0,1.0,0.0
11986380,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931242346763611,0.2624689638614654,0.2418395578861236,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8708177804946899,0.5352205634117126,0.5111262202262878,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8231199979782104,0.5684521198272705,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795774340629578,0.3791334927082062,0.364413857460022,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942530870437622,0.2637685537338257,1.2135738134384155,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.72808837890625,1.0,0.678523063659668,1.0,1.0,0.0,1.0,-3.482118368148804,3.4821085929870605,9.755670362210369e-06,2.692119598388672,0.1008357554674148,0.1008357554674148,0.0,238.8855743408203,210.0,4499.32080078125,-0.0,3835.660888671875,1.0,283.1499938964844,288.24639892578125,289.18572998046875,289.53076171875,293.1499938964844,293.1499938964844,283.1499938964844,18042.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893435955047607,1.0,0.0,0.0,0.2071156948804855,0.4894059002399444,4.172462819695966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1400.5948486328125,0.0,19.84471893310547,1895.4371337890625,0.0,72.41485595703125,0.2024574428796768,1.0,0.0,3.0,1.0,0.0
11986440,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931242346763611,0.2624689638614654,0.2418395578861236,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8708177804946899,0.5352205634117126,0.5111262202262878,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8231199979782104,0.5684521198272705,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795774340629578,0.3791334927082062,0.364413857460022,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942530870437622,0.2637685537338257,1.2135738134384155,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.72808837890625,1.0,0.678523063659668,1.0,1.0,0.0,1.0,-3.482118368148804,3.4821085929870605,9.755670362210369e-06,2.692119598388672,0.1008357554674148,0.1008357554674148,0.0,238.8855743408203,210.0,4499.32080078125,-0.0,3835.660888671875,1.0,283.1499938964844,288.24639892578125,289.18572998046875,289.53076171875,293.1499938964844,293.1499938964844,283.1499938964844,18042.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893435955047607,1.0,0.0,0.0,0.2071156948804855,0.4894059002399444,4.172462819695966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1400.5948486328125,0.0,19.84471893310547,1895.4371337890625,0.0,72.41485595703125,0.2024574428796768,1.0,0.0,3.0,1.0,0.0
11986500,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6953778862953186,0.2616468369960785,0.240965723991394,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738153576850891,0.5339856743812561,0.5098286271095276,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.9990000128746032,0.8243510127067566,0.5612550973892212,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.7823533415794373,0.3783828318119049,0.3635685443878174,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6966241002082825,0.2630710899829864,1.2097511291503906,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1452941894531,288.7301025390625,1.0,0.673946738243103,1.0,1.0,0.0,1.0,-3.465206861495972,3.4651970863342285,9.661043804953806e-06,2.679009199142456,0.0910754576325416,0.0910754576325416,0.0,234.1148376464844,210.0,4356.07177734375,-0.0,3765.397705078125,1.0,283.1499938964844,288.26715087890625,289.16436767578125,289.4983215332031,293.1499938964844,293.1499938964844,283.1499938964844,18041.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886161804199219,1.0,0.0,0.0,0.1994343101978302,0.4893887341022491,3.998152475759298e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1353.546630859375,0.0,19.80653190612793,1895.4371337890625,0.0,67.9345703125,0.20228311419487,1.0,0.0,3.0,1.0,0.0
11986560,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.6978485584259033,0.2608095407485962,0.240068644285202,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8771042823791504,0.5327281951904297,0.5085001587867737,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.9990000128746032,0.8259450793266296,0.5536126494407654,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.7853785753250122,0.3776041865348816,0.3626878559589386,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.6992194652557373,0.2623656690120697,1.2058433294296265,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691492199897766,1.0,1.0,0.0,1.0,-3.4475791454315186,3.4475693702697754,9.562953891872894e-06,2.665363073348999,0.0810489952564239,0.0810489952564239,0.0,229.12510681152344,198.0,4214.8017578125,-0.0,3692.687255859375,1.0,283.1499938964844,288.28863525390625,289.1432189941406,289.4662780761719,293.1499938964844,293.1499938964844,283.1499938964844,18040.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878981530666351,1.0,0.0,0.0,0.1918351501226425,0.4893909394741058,3.828278138939822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1306.8846435546875,0.0,19.76991844177246,1895.4371337890625,0.0,63.573001861572266,0.2021130621433258,1.0,0.0,3.0,1.0,0.0
11986620,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7033771872520447,0.2590981423854828,0.2382242381572723,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8844864964485168,0.530155599117279,0.5057706832885742,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.9990000128746032,0.8298828601837158,0.5372525453567505,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7921093702316284,0.3759744763374328,0.3608394861221313,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7050179243087769,0.2609377801418304,1.197867512702942,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.73388671875,1.0,0.6590378284454346,1.0,1.0,0.0,1.0,-3.41058611869812,3.410576820373535,9.35870502871694e-06,2.636715650558472,0.0602163486182689,0.0602163486182689,0.0,218.6837310791016,186.0,3938.138671875,-0.0,3542.4658203125,1.0,283.1499938964844,288.3343200683594,289.1011657714844,289.40283203125,293.1499938964844,293.1499938964844,283.1499938964844,18038.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864630222320556,1.0,0.0,0.0,0.1769489347934723,0.4894643127918243,3.502225620621857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1215.20263671875,0.0,19.70201873779297,1895.4371337890625,0.0,55.07421112060547,0.2017870396375656,1.0,0.0,3.0,1.0,0.0
11986680,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7033771872520447,0.2590981423854828,0.2382242381572723,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8844864964485168,0.530155599117279,0.5057706832885742,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.9990000128746032,0.8298828601837158,0.5372525453567505,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7921093702316284,0.3759744763374328,0.3608394861221313,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7050179243087769,0.2609377801418304,1.197867512702942,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.73388671875,1.0,0.6590378284454346,1.0,1.0,0.0,1.0,-3.41058611869812,3.410576820373535,9.35870502871694e-06,2.636715650558472,0.0602163486182689,0.0602163486182689,0.0,218.6837310791016,186.0,3938.138671875,-0.0,3542.4658203125,1.0,283.1499938964844,288.3343200683594,289.1011657714844,289.40283203125,293.1499938964844,293.1499938964844,283.1499938964844,18038.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864630222320556,1.0,0.0,0.0,0.1769489347934723,0.4894643127918243,3.502225620621857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1215.20263671875,0.0,19.70201873779297,1895.4371337890625,0.0,55.07421112060547,0.2017870396375656,1.0,0.0,3.0,1.0,0.0
11986740,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.7091092467308044,0.2574858367443084,0.2364804595708847,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8921929001808167,0.5277281403541565,0.50318843126297,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.9990000128746032,0.8341931104660034,0.5211436748504639,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.7990661263465881,0.3743990659713745,0.3590525984764099,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.7109848856925964,0.2596078813076019,1.190394639968872,288.7352294921875,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.7351379394531,1.0,0.6492463946342468,1.0,1.0,0.0,1.0,-3.374872922897339,3.374863862991333,9.163595677819105e-06,2.6090519428253174,0.0401263087987899,0.0401263087987899,0.0,208.7091217041016,186.0,3690.677734375,-0.0,3400.848388671875,1.0,283.1499938964844,288.3798828125,289.0628662109375,289.34527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18036.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851267457008362,1.0,0.0,0.0,0.1636780649423599,0.4896092116832733,3.218236122037864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1133.144775390625,0.0,19.645856857299805,1895.4371337890625,0.0,47.44397735595703,0.2015045583248138,1.0,0.0,3.0,1.0,0.0
11986800,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7096302509307861,0.2573440670967102,0.2363270372152328,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.8929036259651184,0.5275145769119263,0.5029610991477966,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.9990000128746032,0.8345946073532104,0.5197013020515442,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7997046709060669,0.3742588758468628,0.3588938117027282,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7115198373794556,0.2594915926456451,1.1897400617599487,288.7353210449219,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7351989746094,1.0,0.64837646484375,1.0,1.0,0.0,1.0,-3.371702194213867,3.3716931343078613,9.146371667156927e-06,2.606595754623413,0.0383379906415939,0.0383379906415939,0.0,207.8304748535156,189.0,3669.494873046875,-0.0,3388.446533203125,1.0,283.1499938964844,288.3840026855469,289.0595703125,289.3403015136719,293.1499938964844,293.1499938964844,283.1499938964844,18036.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850097417831421,1.0,0.0,0.0,0.162545695900917,0.489625334739685,3.194269071471467e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1126.1240234375,0.0,19.641265869140625,1895.4371337890625,0.0,46.78913497924805,0.201480820775032,1.0,0.0,3.0,1.0,0.0
11986860,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.7120835185050964,0.2555752694606781,0.2345791906118393,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8966668844223022,0.5248425602912903,0.500288724899292,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.9990000128746032,0.8391922116279602,0.5106493234634399,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.8031308054924011,0.3724954426288605,0.3570702075958252,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.7142345309257507,0.2580539286136627,1.1824651956558228,288.7381286621094,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7381896972656,1.0,0.6422191262245178,1.0,1.0,0.0,1.0,-3.3445358276367188,3.344526767730713,8.998774319479708e-06,2.585285425186157,0.0154625670984387,0.0154625670984387,0.0,202.02647399902344,192.0,3411.993896484375,-0.0,3292.927734375,1.0,283.1499938964844,288.43756103515625,289.0186767578125,289.2790832519531,293.1499938964844,293.1499938964844,283.1499938964844,18033.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835404276847839,1.0,0.0,0.0,0.1487226486206054,0.489883154630661,2.904759099919829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1040.1444091796875,0.0,19.58818817138672,1895.4371337890625,0.0,38.74119186401367,0.2011957913637161,1.0,0.0,3.0,1.0,0.0
11986920,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.7120835185050964,0.2555752694606781,0.2345791906118393,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8966668844223022,0.5248425602912903,0.500288724899292,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.9990000128746032,0.8391922116279602,0.5106493234634399,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.8031308054924011,0.3724954426288605,0.3570702075958252,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.7142345309257507,0.2580539286136627,1.1824651956558228,288.7381286621094,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7381896972656,1.0,0.6422191262245178,1.0,1.0,0.0,1.0,-3.3445358276367188,3.344526767730713,8.998774319479708e-06,2.585285425186157,0.0154625670984387,0.0154625670984387,0.0,202.02647399902344,192.0,3411.993896484375,-0.0,3292.927734375,1.0,283.1499938964844,288.43756103515625,289.0186767578125,289.2790832519531,293.1499938964844,293.1499938964844,283.1499938964844,18033.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835404276847839,1.0,0.0,0.0,0.1487226486206054,0.489883154630661,2.904759099919829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1040.1444091796875,0.0,19.58818817138672,1895.4371337890625,0.0,38.74119186401367,0.2011957913637161,1.0,0.0,3.0,1.0,0.0
11986980,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9852905273437,0.7121843099594116,0.2542313635349273,0.2330756485462188,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9934387207031,0.8973233103752136,0.5227572321891785,0.4979317188262939,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99560546875,0.9990000128746032,0.8436120748519897,0.5071622133255005,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9902648925781,0.8037883639335632,0.3711348474025726,0.3554809987545013,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9854431152344,0.7145963907241821,0.2569127976894378,1.176204800605774,288.9929504394531,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1847839355469,289.0111389160156,1.0,0.6386591196060181,1.0,1.0,0.0,1.0,-3.326246976852417,3.326237916946411,8.900155080482364e-06,2.5709660053253174,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46484375,195.0,2069.205078125,-0.0,3237.048828125,1.0,283.1498107910156,288.51031494140625,288.9306030273437,289.0560302734375,293.1499938964844,293.1499938964844,283.1499938964844,19036.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2751967012882232,1.0,0.0,0.0,0.0001725845650071,0.4312915802001953,3.272714781468733e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,65.41639709472656,0.0,17.415782928466797,1895.4371337890625,0.0,2.853760242462158,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987040,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9852905273437,0.7121843099594116,0.2542313635349273,0.2330756485462188,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9934387207031,0.8973233103752136,0.5227572321891785,0.4979317188262939,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99560546875,0.9990000128746032,0.8436120748519897,0.5071622133255005,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9902648925781,0.8037883639335632,0.3711348474025726,0.3554809987545013,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9854431152344,0.7145963907241821,0.2569127976894378,1.176204800605774,288.9929504394531,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1847839355469,289.0111389160156,1.0,0.6386591196060181,1.0,1.0,0.0,1.0,-3.326246976852417,3.326237916946411,8.900155080482364e-06,2.5709660053253174,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46484375,195.0,2069.205078125,-0.0,3237.048828125,1.0,283.1498107910156,288.51031494140625,288.9306030273437,289.0560302734375,293.1499938964844,293.1499938964844,283.1499938964844,19036.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2751967012882232,1.0,0.0,0.0,0.0001725845650071,0.4312915802001953,3.272714781468733e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,65.41639709472656,0.0,17.415782928466797,1895.4371337890625,0.0,2.853760242462158,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987100,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.19384765625,0.7127407193183899,0.2543457746505737,0.2329086810350418,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1993408203125,0.8980452418327332,0.5227708220481873,0.4975768625736236,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2007751464844,0.9990000128746032,0.8470759391784668,0.5056161880493164,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972351074219,0.8044897317886353,0.3712592422962188,0.3553020060062408,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1939697265625,0.7151219248771667,0.2569570243358612,1.1752592325210571,289.19903564453125,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2011108398437,289.2110290527344,1.0,0.6377347111701965,1.0,1.0,0.0,1.0,-3.3223977088928223,3.3223888874053955,8.879233973857481e-06,2.567861795425415,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5196685791016,195.0,1361.5345458984375,-0.0,3223.06201171875,1.0,283.1494445800781,288.5101623535156,288.7993469238281,288.8813781738281,293.1499938964844,293.1499938964844,283.1499938964844,18736.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2533331513404846,1.0,0.0,0.0,1.6827903891680762e-05,0.4592333137989044,3.191069099500038e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.0649839639663696,0.0,18.344257354736328,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987160,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260192871094,0.7136134505271912,0.2546558678150177,0.2330858707427978,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.8990280628204346,0.5230475664138794,0.4977044761180877,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.33026123046875,0.9990000128746032,0.850779116153717,0.5041388273239136,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3280944824219,0.8054633736610413,0.3716270625591278,0.3555194437503814,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260803222656,0.7159260511398315,0.2572313547134399,1.175883650779724,289.3291931152344,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2191772460937,289.3365783691406,1.0,0.6373409032821655,1.0,1.0,0.0067513035610318,1.0,-3.321993589401245,3.321974277496338,1.9360977603355423e-05,2.567465305328369,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7661895751953,198.0,886.9255981445312,-0.0,3217.890380859375,1.0,283.1493835449219,288.5101318359375,288.6540832519531,288.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,18577.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.217665821313858,1.0,0.0,0.0,1.64989432960283e-05,0.4736582338809967,3.1286881722533693e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1391749083995819,0.0,18.81233596801757,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987220,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491271972656,0.7144806385040283,0.2550188302993774,0.2334962785243988,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.8998269438743591,0.523263156414032,0.4980304539203644,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45037841796875,0.9990000128746032,0.8573543429374695,0.503166913986206,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4497375488281,0.8064593076705933,0.3722021877765655,0.3561243116855621,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491271972656,0.7168624997138977,0.2577791213989258,1.1783775091171265,289.4500732421875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24578857421875,289.4522399902344,1.0,0.6376845240592957,1.0,1.0,0.020253911614418,1.0,-3.3254337310791016,3.3253402709960938,9.356598457088694e-05,2.5700252056121826,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4366607666016,201.0,354.7362060546875,-0.0,3223.727783203125,1.0,283.14923095703125,288.51007080078125,288.382568359375,288.4523010253906,293.1499938964844,293.1499938964844,283.1499938964844,18404.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.111783355474472,1.0,0.0,0.0,1.6345455151167698e-05,0.4890051782131195,3.0995824938824533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1321692168712616,0.0,19.301517486572266,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987280,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491271972656,0.7144806385040283,0.2550188302993774,0.2334962785243988,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.8998269438743591,0.523263156414032,0.4980304539203644,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45037841796875,0.9990000128746032,0.8573543429374695,0.503166913986206,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4497375488281,0.8064593076705933,0.3722021877765655,0.3561243116855621,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491271972656,0.7168624997138977,0.2577791213989258,1.1783775091171265,289.4500732421875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24578857421875,289.4522399902344,1.0,0.6376845240592957,1.0,1.0,0.020253911614418,1.0,-3.3254337310791016,3.3253402709960938,9.356598457088694e-05,2.5700252056121826,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4366607666016,201.0,354.7362060546875,-0.0,3223.727783203125,1.0,283.14923095703125,288.51007080078125,288.382568359375,288.4523010253906,293.1499938964844,293.1499938964844,283.1499938964844,18404.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.111783355474472,1.0,0.0,0.0,1.6345455151167698e-05,0.4890051782131195,3.0995824938824533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1321692168712616,0.0,19.301517486572266,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987340,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.7133283019065857,0.2546653151512146,0.2333922982215881,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735412597656,0.8982008695602417,0.5225353240966797,0.49762624502182,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735107421875,0.9990000128746032,0.8621097207069397,0.5054114460945129,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735412597656,0.8053176999092102,0.3720686733722687,0.3562283217906952,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.7160570621490479,0.2578407824039459,1.179518222808838,289.4735412597656,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2545471191406,289.473388671875,1.0,0.6388590335845947,1.0,1.0,0.0337565168738365,1.0,-3.329020738601685,3.328622579574585,0.0003981860645581,2.5725371837615967,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7073669433593,204.0,116.30789184570312,-0.0,3238.9912109375,1.0,283.1490783691406,288.510009765625,288.1357421875,288.1991577148437,293.1499938964844,293.1499938964844,283.1499938964844,18332.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.62807682499988e-05,0.4953911304473877,3.087315830502953e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1312977522611618,0.0,19.5023136138916,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987400,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.7133283019065857,0.2546653151512146,0.2333922982215881,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735412597656,0.8982008695602417,0.5225353240966797,0.49762624502182,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735107421875,0.9990000128746032,0.8621097207069397,0.5054114460945129,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735412597656,0.8053176999092102,0.3720686733722687,0.3562283217906952,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.7160570621490479,0.2578407824039459,1.179518222808838,289.4735412597656,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2545471191406,289.473388671875,1.0,0.6388590335845947,1.0,1.0,0.0337565168738365,1.0,-3.329020738601685,3.328622579574585,0.0003981860645581,2.5725371837615967,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7073669433593,204.0,116.30789184570312,-0.0,3238.9912109375,1.0,283.1490783691406,288.510009765625,288.1357421875,288.1991577148437,293.1499938964844,293.1499938964844,283.1499938964844,18332.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.62807682499988e-05,0.4953911304473877,3.087315830502953e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1312977522611618,0.0,19.5023136138916,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987460,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715270996094,0.7103863954544067,0.2536639869213104,0.2327144742012024,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8945717811584473,0.5209762454032898,0.4964296817779541,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47216796875,0.9990000128746032,0.8651774525642395,0.5101721286773682,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718322753906,0.8023166656494141,0.3712251782417297,0.3556815087795257,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715270996094,0.7136085629463196,0.2573080062866211,1.1782219409942627,289.47198486328125,290.7821044921875,289.4466857910156,285.8399963378906,289.4949951171875,297.2493896484375,289.473388671875,1.0,0.6403000950813293,1.0,1.0,0.0811682119965553,1.0,-3.3302783966064453,3.3089370727539062,0.0213413964956998,2.552733898162842,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1186370849609,207.0,40.57815933227539,-0.0,3255.341552734375,1.0,283.1489562988281,288.50994873046875,287.91094970703125,287.9687194824219,293.1499938964844,293.1499938964844,283.1499938964844,18301.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6253545254585333e-05,0.4980626702308655,3.082153672909205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1298604160547256,0.0,19.585826873779297,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987520,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715270996094,0.7103863954544067,0.2536639869213104,0.2327144742012024,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8945717811584473,0.5209762454032898,0.4964296817779541,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47216796875,0.9990000128746032,0.8651774525642395,0.5101721286773682,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718322753906,0.8023166656494141,0.3712251782417297,0.3556815087795257,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715270996094,0.7136085629463196,0.2573080062866211,1.1782219409942627,289.47198486328125,290.7821044921875,289.4466857910156,285.8399963378906,289.4949951171875,297.2493896484375,289.473388671875,1.0,0.6403000950813293,1.0,1.0,0.0811682119965553,1.0,-3.3302783966064453,3.3089370727539062,0.0213413964956998,2.552733898162842,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1186370849609,207.0,40.57815933227539,-0.0,3255.341552734375,1.0,283.1489562988281,288.50994873046875,287.91094970703125,287.9687194824219,293.1499938964844,293.1499938964844,283.1499938964844,18301.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6253545254585333e-05,0.4980626702308655,3.082153672909205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1298604160547256,0.0,19.585826873779297,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987580,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69793701171875,0.7066671848297119,0.2528199553489685,0.2319080233573913,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7057189941406,0.8901908993721008,0.5196782946586609,0.4950904846191406,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7079772949219,0.9990000128746032,0.8682385683059692,0.516124963760376,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70269775390625,0.7985607981681824,0.370481789112091,0.354939728975296,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6981506347656,0.710341215133667,0.256742000579834,1.175802230834961,289.705322265625,290.8480834960937,289.3934936523437,285.8078918457031,289.91650390625,297.2466125488281,289.7235717773437,1.0,0.6417697668075562,1.0,1.0,0.1285799145698547,1.0,-3.331047296524048,3.1042370796203613,0.2268103659152984,2.34880805015564,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9723052978516,210.0,316.80126953125,-0.0,3271.585205078125,1.0,283.1488037109375,288.5098876953125,287.7059631347656,287.7586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18288.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6242080164374784e-05,0.4991850554943084,3.079979576502828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1303832978010177,0.0,19.620826721191406,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987640,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69793701171875,0.7066671848297119,0.2528199553489685,0.2319080233573913,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7057189941406,0.8901908993721008,0.5196782946586609,0.4950904846191406,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7079772949219,0.9990000128746032,0.8682385683059692,0.516124963760376,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70269775390625,0.7985607981681824,0.370481789112091,0.354939728975296,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6981506347656,0.710341215133667,0.256742000579834,1.175802230834961,289.705322265625,290.8480834960937,289.3934936523437,285.8078918457031,289.91650390625,297.2466125488281,289.7235717773437,1.0,0.6417697668075562,1.0,1.0,0.1285799145698547,1.0,-3.331047296524048,3.1042370796203613,0.2268103659152984,2.34880805015564,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9723052978516,210.0,316.80126953125,-0.0,3271.585205078125,1.0,283.1488037109375,288.5098876953125,287.7059631347656,287.7586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18288.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6242080164374784e-05,0.4991850554943084,3.079979576502828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1303832978010177,0.0,19.620826721191406,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987700,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.973876953125,0.7056914567947388,0.2531395256519317,0.2319534868001938,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831848144531,0.8889206051826477,0.5200366377830505,0.4950704872608185,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98583984375,0.9990000128746032,0.8711867928504944,0.5182582139968872,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9796142578125,0.7975055575370789,0.370861679315567,0.3550357520580292,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9741516113281,0.7093952298164368,0.2570049166679382,1.1760965585708618,289.98272705078125,290.8799133300781,289.3678283691406,285.7926330566406,290.2587280273437,297.2574157714844,290.00347900390625,1.0,0.6426505446434021,1.0,1.0,0.1522857546806335,1.0,-3.3341009616851807,2.953776359558105,0.3803246021270752,2.1981871128082275,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0602569580078,210.0,523.040771484375,-0.0,3283.470703125,1.0,283.14874267578125,288.5098571777344,287.6102600097656,287.66064453125,293.1499938964844,293.1499938964844,283.1499938964844,18285.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.623915341042448e-05,0.4994713366031647,3.079424464990516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1330726742744445,0.0,19.629743576049805,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066345214844,0.7058296799659729,0.2539694905281067,0.2325031459331512,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.8888084888458252,0.5211166739463806,0.495785117149353,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138977050781,0.9990000128746032,0.8751327395439148,0.5191973447799683,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21014404296875,0.7975127696990967,0.371796190738678,0.3556885123252868,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.206787109375,0.7094345688819885,0.2577202916145324,1.1784168481826782,290.2120361328125,290.9109191894531,289.3428039550781,285.7779541015625,290.4385070800781,297.2743225097656,290.2242431640625,1.0,0.6437820196151733,1.0,1.0,0.1739913672208786,1.0,-3.3403160572052,2.8773863315582275,0.4629297256469726,2.120601415634156,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7437744140625,213.0,543.5153198242188,-0.0,3300.829833984375,1.0,283.148681640625,288.50982666015625,287.518798828125,287.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18283.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6237252566497773e-05,0.4996570348739624,3.079064238818709e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1368066221475601,0.0,19.635528564453125,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987820,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.7070509195327759,0.2558435797691345,0.2341572195291519,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5085754394531,0.8895662426948547,0.5236510038375854,0.498099684715271,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50994873046875,0.9990000128746032,0.8833921551704407,0.5203259587287903,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.798469603061676,0.3740078806877136,0.3577096462249756,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.7105291485786438,0.2595760226249695,1.186290979385376,290.5083312988281,290.9703063964844,289.294921875,285.7504577636719,290.7049560546875,297.3077087402344,290.5191955566406,1.0,0.6467159390449524,1.0,1.0,0.2174025923013687,1.0,-3.358337879180908,2.7657341957092285,0.5926036834716797,2.005328893661499,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02362060546875,216.0,452.7853393554688,-0.0,3348.314453125,1.0,283.1485290527344,288.509765625,287.3477783203125,287.3918151855469,293.1499938964844,293.1499938964844,283.1499938964844,18280.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6235222574323416e-05,0.4998555779457092,3.0786790759969333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1431842148303985,0.0,19.64171028137207,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11987880,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.7070509195327759,0.2558435797691345,0.2341572195291519,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5085754394531,0.8895662426948547,0.5236510038375854,0.498099684715271,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50994873046875,0.9990000128746032,0.8833921551704407,0.5203259587287903,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.798469603061676,0.3740078806877136,0.3577096462249756,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.7105291485786438,0.2595760226249695,1.186290979385376,290.5083312988281,290.9703063964844,289.294921875,285.7504577636719,290.7049560546875,297.3077087402344,290.5191955566406,1.0,0.6467159390449524,1.0,1.0,0.2174025923013687,1.0,-3.358337879180908,2.7657341957092285,0.5926036834716797,2.005328893661499,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02362060546875,216.0,452.7853393554688,-0.0,3348.314453125,1.0,283.1485290527344,288.509765625,287.3477783203125,287.3918151855469,293.1499938964844,293.1499938964844,283.1499938964844,18280.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6235222574323416e-05,0.4998555779457092,3.0786790759969333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1431842148303985,0.0,19.64171028137207,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
