time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046875,0.7081515192985535,0.2578766942024231,0.2359578907489776,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.8901342749595642,0.5264066457748413,0.5006414651870728,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110046386719,0.9990000128746032,0.8918443918228149,0.5220085382461548,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077087402344,0.7992960810661316,0.376420259475708,0.359950453042984,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.7116581797599792,0.261726975440979,1.195711612701416,290.8093566894531,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3387756347656,290.8205871582031,1.0,0.6502728462219238,1.0,1.0,0.2608138024806976,1.0,-3.3796019554138184,2.646021842956543,0.7335801720619202,1.8813003301620483,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73635864257807,219.0,431.9727783203125,-0.0,3406.20849609375,1.0,283.1483764648437,288.5097351074219,287.19140625,287.2316589355469,293.1499938964844,293.1499938964844,283.1499938964844,18279.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6234364011324942e-05,0.4999393820762634,3.078516445671059e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486416906118393,0.0,19.64431953430176,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988000,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046875,0.7081515192985535,0.2578766942024231,0.2359578907489776,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.8901342749595642,0.5264066457748413,0.5006414651870728,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110046386719,0.9990000128746032,0.8918443918228149,0.5220085382461548,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077087402344,0.7992960810661316,0.376420259475708,0.359950453042984,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.7116581797599792,0.261726975440979,1.195711612701416,290.8093566894531,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3387756347656,290.8205871582031,1.0,0.6502728462219238,1.0,1.0,0.2608138024806976,1.0,-3.3796019554138184,2.646021842956543,0.7335801720619202,1.8813003301620483,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73635864257807,219.0,431.9727783203125,-0.0,3406.20849609375,1.0,283.1483764648437,288.5097351074219,287.19140625,287.2316589355469,293.1499938964844,293.1499938964844,283.1499938964844,18279.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6234364011324942e-05,0.4999393820762634,3.078516445671059e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486416906118393,0.0,19.64431953430176,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988060,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091151475906372,0.2598104774951935,0.2378225475549698,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905304074287415,0.529058039188385,0.503288745880127,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.9990000128746032,0.8999975919723511,0.524088442325592,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.7999793291091919,0.3787663578987121,0.3622861802577972,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7127440571784973,0.2639237642288208,1.205949068069458,290.97186279296875,291.07879638671875,289.2074279785156,285.70220947265625,291.0680847167969,297.364501953125,290.97564697265625,1.0,0.6542949080467224,1.0,1.0,0.2709411084651947,1.0,-3.402650594711304,2.626530408859253,0.7761201858520508,1.856770634651184,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8123779296875,222.0,261.7082824707031,-0.0,3471.7548828125,1.0,283.14825439453125,288.5097045898437,287.04833984375,287.0851745605469,293.1499938964844,293.1499938964844,283.1499938964844,18279.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6234005670412444e-05,0.4999744892120361,3.078448411984736e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528123915195465,0.0,19.64541244506836,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988120,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091151475906372,0.2598104774951935,0.2378225475549698,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905304074287415,0.529058039188385,0.503288745880127,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.9990000128746032,0.8999975919723511,0.524088442325592,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.7999793291091919,0.3787663578987121,0.3622861802577972,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7127440571784973,0.2639237642288208,1.205949068069458,290.97186279296875,291.07879638671875,289.2074279785156,285.70220947265625,291.0680847167969,297.364501953125,290.97564697265625,1.0,0.6542949080467224,1.0,1.0,0.2709411084651947,1.0,-3.402650594711304,2.626530408859253,0.7761201858520508,1.856770634651184,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8123779296875,222.0,261.7082824707031,-0.0,3471.7548828125,1.0,283.14825439453125,288.5097045898437,287.04833984375,287.0851745605469,293.1499938964844,293.1499938964844,283.1499938964844,18279.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6234005670412444e-05,0.4999744892120361,3.078448411984736e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528123915195465,0.0,19.64541244506836,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7086725831031799,0.2609876692295074,0.2391097992658615,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8894738554954529,0.530761182308197,0.5051693916320801,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.9990000128746032,0.906696319580078,0.5278710722923279,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.7993345260620117,0.3803774118423462,0.3640439510345459,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.7126839756965637,0.2655823826789856,1.2143460512161257,291.0592346191406,291.1297912597656,289.1662902832031,285.6791687011719,291.12109375,297.3764343261719,291.06201171875,1.0,0.6583822965621948,1.0,1.0,0.2810684144496918,1.0,-3.423226833343506,2.608206987380981,0.8150197863578796,1.8340191841125488,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67401123046875,225.0,161.15185546875,-0.0,3536.817138671875,1.0,283.1481018066406,288.5096435546875,286.917236328125,286.9510192871094,293.1499938964844,293.1499938964844,283.1499938964844,18279.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233852875302546e-05,0.4999892711639404,3.078419680627165e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1548086404800415,0.0,19.645872116088867,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7086725831031799,0.2609876692295074,0.2391097992658615,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8894738554954529,0.530761182308197,0.5051693916320801,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.9990000128746032,0.906696319580078,0.5278710722923279,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.7993345260620117,0.3803774118423462,0.3640439510345459,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.7126839756965637,0.2655823826789856,1.2143460512161257,291.0592346191406,291.1297912597656,289.1662902832031,285.6791687011719,291.12109375,297.3764343261719,291.06201171875,1.0,0.6583822965621948,1.0,1.0,0.2810684144496918,1.0,-3.423226833343506,2.608206987380981,0.8150197863578796,1.8340191841125488,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67401123046875,225.0,161.15185546875,-0.0,3536.817138671875,1.0,283.1481018066406,288.5096435546875,286.917236328125,286.9510192871094,293.1499938964844,293.1499938964844,283.1499938964844,18279.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233852875302546e-05,0.4999892711639404,3.078419680627165e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1548086404800415,0.0,19.645872116088867,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.7080115079879761,0.2613647878170013,0.2395488321781158,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.888507068157196,0.5313448905944824,0.5058401226997375,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.9990000128746032,0.9096384644508362,0.5302517414093018,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.7985976934432983,0.3809590339660644,0.364703893661499,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.7122700214385986,0.266221284866333,1.217703938484192,291.0949401855469,291.1499938964844,289.146240234375,285.6677551269531,291.1471862792969,297.3782043457031,291.097412109375,1.0,0.6603644490242004,1.0,1.0,0.2861320674419403,1.0,-3.4322588443756104,2.5980124473571777,0.8342465758323669,1.8218899965286253,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3095092773437,225.0,133.10995483398438,-0.0,3567.805908203125,1.0,283.1480407714844,288.5096435546875,286.8558349609375,286.88818359375,293.1499938964844,293.1499938964844,283.1499938964844,18279.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.623381467652507e-05,0.4999930262565613,3.0784123622625014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1554082483053207,0.0,19.64598846435547,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.7071705460548401,0.2616354823112488,0.2398928999900818,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.8873616456985474,0.5317789316177368,0.5063744187355042,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.9990000128746032,0.9123462438583374,0.5328146815299988,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.7976846098899841,0.3814117610454559,0.3652466833591461,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.7116780877113342,0.2667436003684997,1.2205653190612793,291.1144104003906,291.1499938964844,289.1264953613281,285.6564025878906,291.14288330078125,297.3779296875,291.114990234375,1.0,0.6622870564460754,1.0,1.0,0.2869428396224975,1.0,-3.4404942989349365,2.600227117538452,0.8402671217918396,1.8223024606704712,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0187225341797,228.0,91.5432357788086,-0.0,3597.55029296875,1.0,283.1479797363281,288.5096130371094,286.7969055175781,286.82794189453125,293.1499938964844,293.1499938964844,283.1499938964844,18279.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233791029662825e-05,0.499995470046997,3.078407483352724e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1558128148317337,0.0,19.64606475830078,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988420,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.7048348784446716,0.2617362439632416,0.2402270138263702,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.884427547454834,0.5320627093315125,0.5069386959075928,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.9990000128746032,0.9168534874916076,0.5385982394218445,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7952274680137634,0.3818255066871643,0.3659073710441589,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.7098425626754761,0.2673478126525879,1.2244904041290283,291.1188659667969,291.1499938964844,289.0879211425781,285.6339416503906,291.12652587890625,297.3704833984375,291.1187744140625,1.0,0.6658693552017212,1.0,1.0,0.2885644137859344,1.0,-3.454051971435547,2.604376554489136,0.8496754169464111,1.8235175609588623,5.551115123125783e-17,5.551115123125783e-17,0.0,220.676010131836,231.0,30.176589965820312,-0.0,3651.774169921875,1.0,283.1478271484375,288.50958251953125,286.6862487792969,286.7147827148437,293.1499938964844,293.1499938964844,283.1499938964844,18279.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233763744821772e-05,0.4999980926513672,3.078402604442948e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1558578610420227,0.0,19.646146774291992,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988480,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.7048348784446716,0.2617362439632416,0.2402270138263702,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.884427547454834,0.5320627093315125,0.5069386959075928,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.9990000128746032,0.9168534874916076,0.5385982394218445,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7952274680137634,0.3818255066871643,0.3659073710441589,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.7098425626754761,0.2673478126525879,1.2244904041290283,291.1188659667969,291.1499938964844,289.0879211425781,285.6339416503906,291.12652587890625,297.3704833984375,291.1187744140625,1.0,0.6658693552017212,1.0,1.0,0.2885644137859344,1.0,-3.454051971435547,2.604376554489136,0.8496754169464111,1.8235175609588623,5.551115123125783e-17,5.551115123125783e-17,0.0,220.676010131836,231.0,30.176589965820312,-0.0,3651.774169921875,1.0,283.1478271484375,288.50958251953125,286.6862487792969,286.7147827148437,293.1499938964844,293.1499938964844,283.1499938964844,18279.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233763744821772e-05,0.4999980926513672,3.078402604442948e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1558578610420227,0.0,19.646146774291992,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.7017800211906433,0.2613546848297119,0.2401132434606552,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.8808393478393555,0.5317330956459045,0.5068942308425903,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.9990000128746032,0.9203869700431824,0.5450072884559631,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.7921047806739807,0.38170126080513,0.3660418093204498,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.7072394490242004,0.2674380838871002,1.226076364517212,291.1111755371094,291.1499938964844,289.05047607421875,285.6117248535156,291.1089782714844,297.3567199707031,291.1107788085937,1.0,0.6690300703048706,1.0,1.0,0.2901859879493713,1.0,-3.463644027709961,2.6057286262512207,0.8579153418540955,1.822817325592041,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5208282470703,234.0,0.9043574929237366,-0.0,3697.79638671875,1.0,283.147705078125,288.5095520019531,286.58428955078125,286.6106262207031,293.1499938964844,293.1499938964844,283.1499938964844,18279.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.623375283088535e-05,0.4999991953372955,3.078400436038603e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1553683578968048,0.0,19.646181106567383,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.7017800211906433,0.2613546848297119,0.2401132434606552,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.8808393478393555,0.5317330956459045,0.5068942308425903,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.9990000128746032,0.9203869700431824,0.5450072884559631,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.7921047806739807,0.38170126080513,0.3660418093204498,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.7072394490242004,0.2674380838871002,1.226076364517212,291.1111755371094,291.1499938964844,289.05047607421875,285.6117248535156,291.1089782714844,297.3567199707031,291.1107788085937,1.0,0.6690300703048706,1.0,1.0,0.2901859879493713,1.0,-3.463644027709961,2.6057286262512207,0.8579153418540955,1.822817325592041,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5208282470703,234.0,0.9043574929237366,-0.0,3697.79638671875,1.0,283.147705078125,288.5095520019531,286.58428955078125,286.6106262207031,293.1499938964844,293.1499938964844,283.1499938964844,18279.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.623375283088535e-05,0.4999991953372955,3.078400436038603e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1553683578968048,0.0,19.646181106567383,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.6982904672622681,0.2606047987937927,0.2396558374166488,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8769208192825317,0.53095942735672,0.5064087510108948,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.9990000128746032,0.92315673828125,0.5516758561134338,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7886078357696533,0.3811661601066589,0.3657731115818023,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.7041549682617188,0.2671180665493011,1.2257596254348757,291.09552001953125,291.1499938964844,289.0140075683594,285.5897521972656,291.0872497558594,297.339111328125,291.0948791503906,1.0,0.6717645525932312,1.0,1.0,0.2913299798965454,1.0,-3.4698307514190674,2.6062121391296387,0.8636186718940735,1.821997880935669,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3919372558593,237.0,-15.587451934814451,-0.0,3735.844482421875,1.0,283.1475524902344,288.509521484375,286.4901428222656,286.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18279.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.623374737391714e-05,0.4999996721744537,3.0783993518364305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1546564102172851,0.0,19.64619445800781,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.6982904672622681,0.2606047987937927,0.2396558374166488,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8769208192825317,0.53095942735672,0.5064087510108948,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.9990000128746032,0.92315673828125,0.5516758561134338,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7886078357696533,0.3811661601066589,0.3657731115818023,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.7041549682617188,0.2671180665493011,1.2257596254348757,291.09552001953125,291.1499938964844,289.0140075683594,285.5897521972656,291.0872497558594,297.339111328125,291.0948791503906,1.0,0.6717645525932312,1.0,1.0,0.2913299798965454,1.0,-3.4698307514190674,2.6062121391296387,0.8636186718940735,1.821997880935669,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3919372558593,237.0,-15.587451934814451,-0.0,3735.844482421875,1.0,283.1475524902344,288.509521484375,286.4901428222656,286.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18279.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.623374737391714e-05,0.4999996721744537,3.0783993518364305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1546564102172851,0.0,19.64619445800781,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988780,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945149302482605,0.2595512270927429,0.2389149963855743,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728365898132324,0.5298326015472412,0.5055750012397766,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252516627311708,0.558424174785614,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848843336105347,0.380285769701004,0.3651679158210754,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.700751006603241,0.2664578258991241,1.2238571643829346,291.0760192871094,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740922927856445,1.0,1.0,0.2924739718437195,1.0,-3.473040819168091,2.604663610458374,0.8683773279190063,1.8198060989379885,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2138519287109,240.0,-23.64082145690918,-0.0,3766.376220703125,1.0,283.1473999023437,288.5094909667969,286.40313720703125,286.4256286621094,293.1499938964844,293.1499938964844,283.1499938964844,18279.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233745554927737e-05,0.499999850988388,3.078399080785888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1538438498973846,0.0,19.646202087402344,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988840,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945149302482605,0.2595512270927429,0.2389149963855743,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728365898132324,0.5298326015472412,0.5055750012397766,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252516627311708,0.558424174785614,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848843336105347,0.380285769701004,0.3651679158210754,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.700751006603241,0.2664578258991241,1.2238571643829346,291.0760192871094,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740922927856445,1.0,1.0,0.2924739718437195,1.0,-3.473040819168091,2.604663610458374,0.8683773279190063,1.8198060989379885,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2138519287109,240.0,-23.64082145690918,-0.0,3766.376220703125,1.0,283.1473999023437,288.5094909667969,286.40313720703125,286.4256286621094,293.1499938964844,293.1499938964844,283.1499938964844,18279.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233745554927737e-05,0.499999850988388,3.078399080785888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1538438498973846,0.0,19.646202087402344,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.692554235458374,0.2589294016361236,0.2384553998708725,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707665205001831,0.5291604399681091,0.5050508975982666,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260745048522948,0.5617937445640564,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829694151878357,0.3797348439693451,0.3647568821907043,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989642977714539,0.2660207748413086,1.222404718399048,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082580566406,291.0648498535156,1.0,0.6751164793968201,1.0,1.0,0.2930459678173065,1.0,-3.473670721054077,2.6032087802886963,0.8704621195793152,1.818245530128479,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09420776367188,240.0,-25.8645248413086,-0.0,3779.0693359375,1.0,283.1473388671875,288.50946044921875,286.362060546875,286.3837280273437,293.1499938964844,293.1499938964844,283.1499938964844,18279.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233745554927737e-05,0.4999999105930328,3.078399080785888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534259617328643,0.0,19.646202087402344,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905595064163208,0.258258193731308,0.2379471212625503,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686898350715637,0.5284326076507568,0.5044688582420349,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267758131027222,0.5651535987854004,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810320258140564,0.3791253268718719,0.3642857074737549,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971362233161926,0.265526682138443,1.2206767797470093,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.0498352050781,297.29736328125,291.05767822265625,1.0,0.6760591268539429,1.0,1.0,0.2946118712425232,1.0,-3.4737565517425537,2.598301649093628,0.8754550218582153,1.8133635520935056,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9533233642578,243.0,-22.146224975585938,-0.0,3790.27197265625,1.0,283.14727783203125,288.50946044921875,286.3224792480469,286.3433532714844,293.1499938964844,293.1499938964844,283.1499938964844,18279.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.4999999403953552,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530207842588424,0.0,19.646203994750977,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865504384040833,0.2568165957927704,0.2368242591619491,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645952939987183,0.5268735289573669,0.5031850337982178,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.9990000128746032,0.927908718585968,0.5717520117759705,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7771662473678589,0.3777826428413391,0.3632071316242218,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934316754341125,0.264411062002182,1.2165660858154297,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777232885360718,1.0,1.0,0.2977436780929565,1.0,-3.4725587368011475,2.587115526199341,0.8854430913925171,1.80252468585968,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5730438232422,246.0,-14.553107261657717,-0.0,3808.6943359375,1.0,283.1471252441406,288.5094299316406,286.2475891113281,286.2669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18279.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.4999999701976776,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152344524860382,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865504384040833,0.2568165957927704,0.2368242591619491,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645952939987183,0.5268735289573669,0.5031850337982178,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.9990000128746032,0.927908718585968,0.5717520117759705,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7771662473678589,0.3777826428413391,0.3632071316242218,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934316754341125,0.264411062002182,1.2165660858154297,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777232885360718,1.0,1.0,0.2977436780929565,1.0,-3.4725587368011475,2.587115526199341,0.8854430913925171,1.80252468585968,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5730438232422,246.0,-14.553107261657717,-0.0,3808.6943359375,1.0,283.1471252441406,288.5094299316406,286.2475891113281,286.2669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18279.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.4999999701976776,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152344524860382,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.6825512051582336,0.2552568018436432,0.2355915009975433,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8606006503105164,0.5251880884170532,0.5017797946929932,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286980032920836,0.5781834721565247,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.7733437418937683,0.3762954473495483,0.3619870543479919,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.6897056698799133,0.2631539106369018,1.2117841243743896,291.0423889160156,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.0421447753906,1.0,0.6791456937789917,1.0,1.0,0.3008755147457123,1.0,-3.4699037075042725,2.574927568435669,0.8949762582778931,1.7910058498382568,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738220214844,249.0,-10.695460319519045,-0.0,3822.779296875,1.0,283.1470031738281,288.5093688964844,286.1778869628906,286.1959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18279.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1517827957868576,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.6825512051582336,0.2552568018436432,0.2355915009975433,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8606006503105164,0.5251880884170532,0.5017797946929932,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286980032920836,0.5781834721565247,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.7733437418937683,0.3762954473495483,0.3619870543479919,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.6897056698799133,0.2631539106369018,1.2117841243743896,291.0423889160156,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.0421447753906,1.0,0.6791456937789917,1.0,1.0,0.3008755147457123,1.0,-3.4699037075042725,2.574927568435669,0.8949762582778931,1.7910058498382568,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738220214844,249.0,-10.695460319519045,-0.0,3822.779296875,1.0,283.1470031738281,288.5093688964844,286.1778869628906,286.1959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18279.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1517827957868576,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6785593032836914,0.2535977661609649,0.2342620491981506,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8566874265670776,0.5233935713768005,0.5002636909484863,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.9990000128746032,0.9291713237762452,0.5844898223876953,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695569396018982,0.3746839463710785,0.3606419563293457,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6859633922576904,0.2617805004119873,1.2064415216445925,291.0417785644531,291.1499938964844,288.8428039550781,285.482666015625,291.0414733886719,297.2344055175781,291.0418395996094,1.0,0.6803691983222961,1.0,1.0,0.3051687180995941,1.0,-3.4660234451293945,2.558199167251587,0.907824456691742,1.7752289772033691,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.351959228515625,-0.0,3833.23974609375,1.0,283.1468505859375,288.50933837890625,286.11285400390625,286.12969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18279.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513291001319885,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6785593032836914,0.2535977661609649,0.2342620491981506,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8566874265670776,0.5233935713768005,0.5002636909484863,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.9990000128746032,0.9291713237762452,0.5844898223876953,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695569396018982,0.3746839463710785,0.3606419563293457,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6859633922576904,0.2617805004119873,1.2064415216445925,291.0417785644531,291.1499938964844,288.8428039550781,285.482666015625,291.0414733886719,297.2344055175781,291.0418395996094,1.0,0.6803691983222961,1.0,1.0,0.3051687180995941,1.0,-3.4660234451293945,2.558199167251587,0.907824456691742,1.7752289772033691,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.351959228515625,-0.0,3833.23974609375,1.0,283.1468505859375,288.50933837890625,286.11285400390625,286.12969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18279.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513291001319885,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606204032898,0.251863569021225,0.2328610122203827,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528721928596497,0.5215163230895996,0.4986659586429596,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.9990000128746032,0.9293624758720398,0.5906627774238586,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658275961875916,0.372971773147583,0.3591976165771484,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682235836982727,0.2603169977664947,1.2006680965423584,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.2148742675781,291.044677734375,1.0,0.6814306378364563,1.0,1.0,0.3094619512557983,1.0,-3.461160659790039,2.5407023429870605,0.9204582571983336,1.758900165557861,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5275750160217285,-0.0,3840.739501953125,1.0,283.146728515625,288.5093078613281,286.0521240234375,286.0679016113281,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510001718997955,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606204032898,0.251863569021225,0.2328610122203827,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528721928596497,0.5215163230895996,0.4986659586429596,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.9990000128746032,0.9293624758720398,0.5906627774238586,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658275961875916,0.372971773147583,0.3591976165771484,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682235836982727,0.2603169977664947,1.2006680965423584,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.2148742675781,291.044677734375,1.0,0.6814306378364563,1.0,1.0,0.3094619512557983,1.0,-3.461160659790039,2.5407023429870605,0.9204582571983336,1.758900165557861,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5275750160217285,-0.0,3840.739501953125,1.0,283.146728515625,288.5093078613281,286.0521240234375,286.0679016113281,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510001718997955,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6739158034324646,0.250956118106842,0.2320573180913925,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525208234786987,0.5205320119857788,0.4977551698684692,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.929459035396576,0.5903339982032776,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.7653729319572449,0.3720653355121612,0.3583583533763885,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6816791296005249,0.2595410048961639,1.1972485780715942,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799194812774658,1.0,1.0,0.3116085529327392,1.0,-3.453597068786621,2.5284342765808105,0.9251629710197448,1.748556137084961,5.551115123125783e-17,5.551115123125783e-17,0.0,249.28497314453125,240.0,3.878291606903076,-0.0,3818.8046875,1.0,283.1466369628906,288.5093078613281,286.0232238769531,286.0384521484375,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1508625894784927,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989560,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739560961723328,0.250029444694519,0.2311871647834777,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.8530582785606384,0.5195213556289673,0.4967696666717529,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297780394554138,0.588020920753479,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657208442687988,0.3711302578449249,0.3574414849281311,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818677186965942,0.2587435841560364,1.193485140800476,291.0482788085937,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775720119476318,1.0,1.0,0.3137164413928985,1.0,-3.4429595470428467,2.514232635498047,0.9287267923355104,1.736838459968567,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4644775390625,228.0,4.455512046813965,-0.0,3781.795654296875,1.0,283.1465759277344,288.50927734375,285.9952087402344,286.0099792480469,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1507350355386734,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989620,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6754911541938782,0.2481358647346496,0.2293247878551483,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.855908215045929,0.517432451248169,0.4946472346782684,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310798645019532,0.5795391798019409,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680124640464783,0.3691886961460113,0.3554511666297912,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683734655380249,0.2571101784706116,1.185342788696289,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1872253417969,291.0521545410156,1.0,0.6709424257278442,1.0,1.0,0.3179322779178619,1.0,-3.415786027908325,2.4819564819335938,0.9338294863700868,1.7108047008514404,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3764038085937,231.0,5.497746467590332,-0.0,3679.824951171875,1.0,283.1464538574219,288.5092468261719,285.9417419433594,285.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505021899938583,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989680,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6754911541938782,0.2481358647346496,0.2293247878551483,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.855908215045929,0.517432451248169,0.4946472346782684,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310798645019532,0.5795391798019409,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680124640464783,0.3691886961460113,0.3554511666297912,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683734655380249,0.2571101784706116,1.185342788696289,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1872253417969,291.0521545410156,1.0,0.6709424257278442,1.0,1.0,0.3179322779178619,1.0,-3.415786027908325,2.4819564819335938,0.9338294863700868,1.7108047008514404,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3764038085937,231.0,5.497746467590332,-0.0,3679.824951171875,1.0,283.1464538574219,288.5092468261719,285.9417419433594,285.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505021899938583,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749541163444519,0.246220663189888,0.2275499701499939,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562815189361572,0.5152859687805176,0.4925817251205444,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326309561729432,0.5763492584228516,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7680272459983826,0.3671870827674866,0.3535150289535522,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6834998726844788,0.2554680407047272,1.177681803703308,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673576831817627,1.0,1.0,0.3221480846405029,1.0,-3.3957712650299072,2.4547367095947266,0.9410344362258912,1.6879316568374634,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6499481201172,234.0,7.048823833465576,-0.0,3615.83251953125,1.0,283.14630126953125,288.5092163085937,285.89141845703125,285.90447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503034979104995,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
