time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749541163444519,0.246220663189888,0.2275499701499939,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562815189361572,0.5152859687805176,0.4925817251205444,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326309561729432,0.5763492584228516,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7680272459983826,0.3671870827674866,0.3535150289535522,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6834998726844788,0.2554680407047272,1.177681803703308,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673576831817627,1.0,1.0,0.3221480846405029,1.0,-3.3957712650299072,2.4547367095947266,0.9410344362258912,1.6879316568374634,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6499481201172,234.0,7.048823833465576,-0.0,3615.83251953125,1.0,283.14630126953125,288.5092163085937,285.89141845703125,285.90447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503034979104995,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989860,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6729000806808472,0.2442331910133361,0.2258037477731704,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548485636711121,0.5130380988121033,0.4905177354812622,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933563470840454,0.5768881440162659,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7663800120353699,0.3650847375392914,0.3515800833702087,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817298531532288,0.253765344619751,1.1702240705490112,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.1694641113281,291.0605163574219,1.0,0.6653436422348022,1.0,1.0,0.3259323537349701,1.0,-3.3805363178253174,2.432194232940674,0.9483419060707092,1.6688103675842283,5.551115123125783e-17,5.551115123125783e-17,0.0,238.264389038086,237.0,5.67073392868042,-0.0,3577.29638671875,1.0,283.1461486816406,288.5091857910156,285.8439025878906,285.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1501244455575943,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989920,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6729000806808472,0.2442331910133361,0.2258037477731704,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548485636711121,0.5130380988121033,0.4905177354812622,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933563470840454,0.5768881440162659,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7663800120353699,0.3650847375392914,0.3515800833702087,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817298531532288,0.253765344619751,1.1702240705490112,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.1694641113281,291.0605163574219,1.0,0.6653436422348022,1.0,1.0,0.3259323537349701,1.0,-3.3805363178253174,2.432194232940674,0.9483419060707092,1.6688103675842283,5.551115123125783e-17,5.551115123125783e-17,0.0,238.264389038086,237.0,5.67073392868042,-0.0,3577.29638671875,1.0,283.1461486816406,288.5091857910156,285.8439025878906,285.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1501244455575943,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698909997940063,0.242142304778099,0.2240165472030639,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523070812225342,0.5106571316719055,0.488382875919342,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338324666023254,0.5796670317649841,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637023329734802,0.3628533184528351,0.3495776057243347,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789844632148743,0.251961201429367,1.1625819206237793,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642914414405823,1.0,1.0,0.3297166228294372,1.0,-3.367560148239136,2.411304712295532,0.9562554955482484,1.650861382484436,5.551115123125783e-17,5.551115123125783e-17,0.0,239.255126953125,240.0,4.477484703063965,-0.0,3552.2763671875,1.0,283.1460266113281,288.5091552734375,285.79901123046875,285.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499366462230682,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698909997940063,0.242142304778099,0.2240165472030639,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523070812225342,0.5106571316719055,0.488382875919342,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338324666023254,0.5796670317649841,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637023329734802,0.3628533184528351,0.3495776057243347,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789844632148743,0.251961201429367,1.1625819206237793,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642914414405823,1.0,1.0,0.3297166228294372,1.0,-3.367560148239136,2.411304712295532,0.9562554955482484,1.650861382484436,5.551115123125783e-17,5.551115123125783e-17,0.0,239.255126953125,240.0,4.477484703063965,-0.0,3552.2763671875,1.0,283.1460266113281,288.5091552734375,285.79901123046875,285.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499366462230682,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681387424468994,0.2410560101270675,0.2230988591909408,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.8507547378540039,0.5094151496887207,0.4872801005840301,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337369203567504,0.5816289186477661,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620987296104431,0.3616868257522583,0.3485419154167175,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773539781570435,0.2510163486003876,1.158635139465332,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639924049377441,1.0,1.0,0.3316087424755096,1.0,-3.361497163772583,2.40117621421814,0.9603209495544434,1.6421140432357788,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09979248046875,240.0,3.9971609115600586,-0.0,3542.825927734375,1.0,283.1459655761719,288.5091247558594,285.7774353027344,285.7888488769531,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1498416662216186,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662755012512207,0.239943653345108,0.2221638560295105,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490784764289856,0.5081404447555542,0.486153095960617,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.933507800102234,0.5838482975959778,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603773474693298,0.3604878485202789,0.3474820554256439,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756054162979126,0.2500437498092651,1.1545947790145874,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637874841690063,1.0,1.0,0.3333319723606109,1.0,-3.355552196502685,2.391653060913086,0.9638990759849548,1.6339468955993652,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10177612304688,243.0,2.667459726333618,-0.0,3534.582275390625,1.0,283.1458740234375,288.50909423828125,285.75640869140625,285.7675170898437,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1497442424297332,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622803807258606,0.2376305311918258,0.220229759812355,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454316854476929,0.5054787993431091,0.4838104248046875,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.93263840675354,0.5889016389846802,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566512227058411,0.3579798340797424,0.3452751338481903,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718175411224365,0.2480050921440124,1.14617121219635,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635715365409851,1.0,1.0,0.3367784023284912,1.0,-3.3437016010284424,2.372758150100708,0.9709435105323792,1.617761731147766,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47862243652344,231.0,0.2148830741643905,-0.0,3520.377685546875,1.0,283.145751953125,288.5090637207031,285.7158508300781,285.7264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149527907371521,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622803807258606,0.2376305311918258,0.220229759812355,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454316854476929,0.5054787993431091,0.4838104248046875,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.93263840675354,0.5889016389846802,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566512227058411,0.3579798340797424,0.3452751338481903,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718175411224365,0.2480050921440124,1.14617121219635,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635715365409851,1.0,1.0,0.3367784023284912,1.0,-3.3437016010284424,2.372758150100708,0.9709435105323792,1.617761731147766,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47862243652344,231.0,0.2148830741643905,-0.0,3520.377685546875,1.0,283.145751953125,288.5090637207031,285.7158508300781,285.7264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149527907371521,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990340,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611645817756653,0.2351849824190139,0.218005359172821,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453516364097595,0.5026497840881348,0.4811330139636993,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.93178391456604,0.5858166217803955,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561248540878296,0.355305403470993,0.3427337408065796,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710065007209778,0.245822787284851,1.136254906654358,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586698889732361,1.0,1.0,0.3402248322963714,1.0,-3.319136142730713,2.345486879348755,0.973649263381958,1.5962953567504885,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63096618652344,234.0,-1.7041757106781006,-0.0,3447.149169921875,1.0,283.1455993652344,288.509033203125,285.6771850585937,285.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1492921262979507,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990400,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611645817756653,0.2351849824190139,0.218005359172821,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453516364097595,0.5026497840881348,0.4811330139636993,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.93178391456604,0.5858166217803955,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561248540878296,0.355305403470993,0.3427337408065796,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710065007209778,0.245822787284851,1.136254906654358,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586698889732361,1.0,1.0,0.3402248322963714,1.0,-3.319136142730713,2.345486879348755,0.973649263381958,1.5962953567504885,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63096618652344,234.0,-1.7041757106781006,-0.0,3447.149169921875,1.0,283.1455993652344,288.509033203125,285.6771850585937,285.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1492921262979507,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990460,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587770581245422,0.232680395245552,0.2157799899578094,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437495231628418,0.4997202455997467,0.478415846824646,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311653971672058,0.5859926342964172,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7541972398757935,0.3525319099426269,0.3401535749435425,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688686013221741,0.2435765266418457,1.1262974739074707,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.059326171875,1.0,0.6559428572654724,1.0,1.0,0.3437168002128601,1.0,-3.29831337928772,2.320749521255493,0.9775637984275818,1.576118230819702,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80914306640625,237.0,-2.1171984672546387,-0.0,3394.793212890625,1.0,283.1454772949219,288.5090026855469,285.6401672363281,285.6498107910156,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490490585565567,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990520,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587770581245422,0.232680395245552,0.2157799899578094,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437495231628418,0.4997202455997467,0.478415846824646,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311653971672058,0.5859926342964172,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7541972398757935,0.3525319099426269,0.3401535749435425,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688686013221741,0.2435765266418457,1.1262974739074707,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.059326171875,1.0,0.6559428572654724,1.0,1.0,0.3437168002128601,1.0,-3.29831337928772,2.320749521255493,0.9775637984275818,1.576118230819702,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80914306640625,237.0,-2.1171984672546387,-0.0,3394.793212890625,1.0,283.1454772949219,288.5090026855469,285.6401672363281,285.6498107910156,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490490585565567,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554080843925476,0.2300933599472046,0.2135448604822158,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409571051597595,0.4966741502285003,0.4756548404693603,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9300127029418944,0.5887438654899597,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511793375015259,0.3496426939964294,0.3375304937362671,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657020449638367,0.2412479221820831,1.1162927150726318,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.654224157333374,1.0,1.0,0.3472087681293487,1.0,-3.280426263809204,2.298044919967652,0.9823815226554872,1.5574461221694946,5.551115123125783e-17,5.551115123125783e-17,0.0,240.611083984375,225.0,-2.472238302230835,-0.0,3358.6865234375,1.0,283.14532470703125,288.50897216796875,285.6046447753906,285.6139221191406,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1488139033317566,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554080843925476,0.2300933599472046,0.2135448604822158,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409571051597595,0.4966741502285003,0.4756548404693603,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9300127029418944,0.5887438654899597,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511793375015259,0.3496426939964294,0.3375304937362671,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657020449638367,0.2412479221820831,1.1162927150726318,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.654224157333374,1.0,1.0,0.3472087681293487,1.0,-3.280426263809204,2.298044919967652,0.9823815226554872,1.5574461221694946,5.551115123125783e-17,5.551115123125783e-17,0.0,240.611083984375,225.0,-2.472238302230835,-0.0,3358.6865234375,1.0,283.14532470703125,288.50897216796875,285.6046447753906,285.6139221191406,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1488139033317566,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.654669463634491,0.2287540733814239,0.2123329490423202,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.840747594833374,0.4950926601886749,0.4741640090942383,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.929324209690094,0.5873622298240662,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507277727127075,0.3481396734714508,0.3361084163188934,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651079654693604,0.2400356382131576,1.1108139753341677,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800476074219,291.0558776855469,1.0,0.6516076326370239,1.0,1.0,0.3489547669887543,1.0,-3.2672312259674072,2.283921480178833,0.9833095073699952,1.546476125717163,5.551115123125783e-17,5.551115123125783e-17,0.0,239.251693725586,225.0,-2.895374298095703,-0.0,3321.37353515625,1.0,283.145263671875,288.5089416503906,285.58740234375,285.59649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486965864896774,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544990539550781,0.22739277780056,0.2110584825277328,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412628769874573,0.4934785962104797,0.4725987017154693,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287929534912108,0.5842879414558411,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509168386459351,0.3466040790081024,0.334611564874649,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651102900505066,0.2387984544038772,1.1050111055374146,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.07421875,291.0545959472656,1.0,0.6482787132263184,1.0,1.0,0.3508215844631195,1.0,-3.2513463497161865,2.267747640609741,0.9835986495018004,1.5339412689208984,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032073974609,228.0,-2.915471076965332,-0.0,3272.309814453125,1.0,283.1451721191406,288.5089416503906,285.5704650878906,285.57940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485780924558639,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990820,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521759629249573,0.2246478348970413,0.2085964083671569,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398374915122986,0.490198940038681,0.4695303440093994,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277486205101012,0.5836243033409119,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490763664245605,0.3434816598892212,0.3316804468631744,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630308628082275,0.236299842596054,1.09381902217865,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448029279708862,1.0,1.0,0.3545551598072052,1.0,-3.2269015312194824,2.2403151988983154,0.9865864515304564,1.5118731260299685,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3646240234375,231.0,-2.2002618312835693,-0.0,3210.455322265625,1.0,283.1450500488281,288.5089111328125,285.5375061035156,285.546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483532488346099,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990880,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521759629249573,0.2246478348970413,0.2085964083671569,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398374915122986,0.490198940038681,0.4695303440093994,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277486205101012,0.5836243033409119,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490763664245605,0.3434816598892212,0.3316804468631744,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630308628082275,0.236299842596054,1.09381902217865,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448029279708862,1.0,1.0,0.3545551598072052,1.0,-3.2269015312194824,2.2403151988983154,0.9865864515304564,1.5118731260299685,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3646240234375,231.0,-2.2002618312835693,-0.0,3210.455322265625,1.0,283.1450500488281,288.5089111328125,285.5375061035156,285.546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483532488346099,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487845182418823,0.2218306362628936,0.2061418443918228,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370811939239502,0.4868145287036896,0.4664378762245178,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.926124095916748,0.5858800411224365,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460311055183411,0.3402551412582397,0.3287257850170135,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598219871520996,0.2337293028831482,1.0826658010482788,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425284147262573,1.0,1.0,0.3582887649536133,1.0,-3.2059779167175293,2.215311050415039,0.9906669855117798,1.4915757179260254,5.551115123125783e-17,5.551115123125783e-17,0.0,235.763671875,219.0,-2.242648839950561,-0.0,3167.03955078125,1.0,283.1448974609375,288.50885009765625,285.5055847167969,285.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481418311595916,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487845182418823,0.2218306362628936,0.2061418443918228,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370811939239502,0.4868145287036896,0.4664378762245178,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.926124095916748,0.5858800411224365,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460311055183411,0.3402551412582397,0.3287257850170135,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598219871520996,0.2337293028831482,1.0826658010482788,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425284147262573,1.0,1.0,0.3582887649536133,1.0,-3.2059779167175293,2.215311050415039,0.9906669855117798,1.4915757179260254,5.551115123125783e-17,5.551115123125783e-17,0.0,235.763671875,219.0,-2.242648839950561,-0.0,3167.03955078125,1.0,283.1448974609375,288.50885009765625,285.5055847167969,285.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481418311595916,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477025151252747,0.2189090847969055,0.2034497708082199,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372975587844849,0.483291357755661,0.463065892457962,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243925213813782,0.5811651945114136,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456073760986328,0.3368984758853912,0.3254956901073456,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590547561645508,0.2310473322868347,1.0703060626983645,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361349821090698,1.0,1.0,0.362239807844162,1.0,-3.174290895462036,2.1828372478485107,0.9914536476135254,1.4664682149887085,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7396850585937,222.0,-2.259541749954224,-0.0,3077.100830078125,1.0,283.144775390625,288.5088195800781,285.4745788574219,285.4826965332031,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479336321353912,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477025151252747,0.2189090847969055,0.2034497708082199,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372975587844849,0.483291357755661,0.463065892457962,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243925213813782,0.5811651945114136,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456073760986328,0.3368984758853912,0.3254956901073456,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590547561645508,0.2310473322868347,1.0703060626983645,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361349821090698,1.0,1.0,0.362239807844162,1.0,-3.174290895462036,2.1828372478485107,0.9914536476135254,1.4664682149887085,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7396850585937,222.0,-2.259541749954224,-0.0,3077.100830078125,1.0,283.144775390625,288.5088195800781,285.4745788574219,285.4826965332031,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479336321353912,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452176570892334,0.215947151184082,0.2007890790700912,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357542753219604,0.4796883165836334,0.4596898555755615,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228145480155944,0.580338180065155,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.743606448173523,0.3334782123565674,0.3222764730453491,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567981243133545,0.2283203154802322,1.0580708980560305,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322847008705139,1.0,1.0,0.3661908805370331,1.0,-3.1474430561065674,2.1537325382232666,0.9937105178833008,1.4432674646377563,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1360321044922,225.0,-2.2444863319396973,-0.0,3011.820068359375,1.0,283.1446228027344,288.5087890625,285.44439697265625,285.45233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477288603782653,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452176570892334,0.215947151184082,0.2007890790700912,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357542753219604,0.4796883165836334,0.4596898555755615,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228145480155944,0.580338180065155,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.743606448173523,0.3334782123565674,0.3222764730453491,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567981243133545,0.2283203154802322,1.0580708980560305,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322847008705139,1.0,1.0,0.3661908805370331,1.0,-3.1474430561065674,2.1537325382232666,0.9937105178833008,1.4432674646377563,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1360321044922,225.0,-2.2444863319396973,-0.0,3011.820068359375,1.0,283.1446228027344,288.5087890625,285.44439697265625,285.45233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477288603782653,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991300,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435379981994629,0.2144410163164138,0.1994668841361999,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344231247901917,0.4778488874435425,0.4579977691173553,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9218049645423888,0.5811603665351868,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421082258224487,0.3317348062992096,0.3206676840782165,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552051901817322,0.2269321829080581,1.051995873451233,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308667659759521,1.0,1.0,0.3681663870811462,1.0,-3.1355676651000977,2.1402370929718018,0.995330572128296,1.4324387311935425,5.551115123125783e-17,5.551115123125783e-17,0.0,230.10885620117188,225.0,-2.402118682861328,-0.0,2986.884765625,1.0,283.1445617675781,288.5087890625,285.4295654296875,285.4374084472656,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476283520460128,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416653394699097,0.2129149436950683,0.1981389671564102,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328433632850647,0.4759814441204071,0.4562920033931732,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206308126449584,0.5825261473655701,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403890490531921,0.3299655616283417,0.3190475404262543,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534066200256348,0.2255238741636276,1.0458924770355225,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.0430603027344,297.0181884765625,291.04461669921875,1.0,0.6296980381011963,1.0,1.0,0.3702373504638672,1.0,-3.1242752075195312,2.126894950866699,0.9973803758621216,1.4216388463974,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4187469482422,213.0,-2.28551721572876,-0.0,2965.103271484375,1.0,283.1445007324219,288.5087585449219,285.4149169921875,285.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475281715393066,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403264403343201,0.2097844332456588,0.1952581852674484,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328593969345093,0.4721415042877197,0.4526213705539703,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.918319046497345,0.5778043866157532,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397239208221436,0.3263250291347503,0.315551221370697,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523767709732056,0.2226218581199646,1.0325417518615725,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230068802833557,1.0,1.0,0.3743792474269867,1.0,-3.090485095977783,2.0931522846221924,0.997332751750946,1.3957247734069824,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3548583984375,216.0,-2.8187949657440186,-0.0,2874.37451171875,1.0,283.14434814453125,288.5087280273437,285.38604736328125,285.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1473290920257568,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403264403343201,0.2097844332456588,0.1952581852674484,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328593969345093,0.4721415042877197,0.4526213705539703,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.918319046497345,0.5778043866157532,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397239208221436,0.3263250291347503,0.315551221370697,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523767709732056,0.2226218581199646,1.0325417518615725,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230068802833557,1.0,1.0,0.3743792474269867,1.0,-3.090485095977783,2.0931522846221924,0.997332751750946,1.3957247734069824,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3548583984375,216.0,-2.8187949657440186,-0.0,2874.37451171875,1.0,283.14434814453125,288.5087280273437,285.38604736328125,285.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1473290920257568,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376257538795471,0.0,0.1924111694097519,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311203122138977,0.0,0.4489474892616272,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769768953323364,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374951243400574,0.0,0.3120574355125427,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498941779136658,0.0,1.019324541091919,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.0393371582031,0.0,0.0,1.0,1.0,0.3785211443901062,1.0,-3.061546802520752,2.062795400619507,0.9987515807151794,1.3717433214187622,0.0,0.0,0.0,224.70008850097656,60.0,-3.356217384338379,-0.0,2807.571533203125,0.0,283.14422607421875,288.5086975097656,285.357666015625,285.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376257538795471,0.0,0.1924111694097519,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311203122138977,0.0,0.4489474892616272,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769768953323364,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374951243400574,0.0,0.3120574355125427,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498941779136658,0.0,1.019324541091919,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.0393371582031,0.0,0.0,1.0,1.0,0.3785211443901062,1.0,-3.061546802520752,2.062795400619507,0.9987515807151794,1.3717433214187622,0.0,0.0,0.0,224.70008850097656,60.0,-3.356217384338379,-0.0,2807.571533203125,0.0,283.14422607421875,288.5086975097656,285.357666015625,285.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,18279.154296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6233743735938333e-05,0.5,3.0783988097353453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.64620590209961,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0012915780534967,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0007326835766434,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0005411578458733,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0007326822960749,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0034755177330225,291.2130126953125,294.1499938964844,288.1061706542969,285.04754638671875,290.5487670898437,295.8345031738281,291.1216735839844,0.0,0.0,0.6335856914520264,0.6335856914520264,0.606239914894104,1.0,-0.0089860595762729,0.00855812150985,0.0004279384447727,-0.0108092604205012,0.0,0.0,0.0,-0.0475160218775272,60.0,5.021942138671875,-0.0,-4.507043740886729e-06,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7725031543356369e-25,-1.3092517367965512e-24,-7.73856466506777e-29,-8.303016477222515e-18,-8.301101554104455e-18,-1.9152480530225632e-21,0.0,0.0,-0.0,0.0,0.0,5.4650640108667866e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
