time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0007721637957729,297.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0007536996854469,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0005566798499785,297.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0012149686226621,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0040710689499974,291.2149963378906,294.1499938964844,288.1020202636719,285.0453186035156,290.5159912109375,295.713623046875,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271126866340637,1.0,-0.0087668104097247,0.0081207416951656,0.0006460682488977,-0.0110402107238769,0.0,0.0,0.0,-0.0465257763862609,60.0,1.379366397857666,-0.0,-5.3335402299126144e-06,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.726908221162762e-28,-3.534710456670415e-27,-1.3050045819834551e-30,4.505154420257279e-18,4.501964811815274e-18,3.189799081286274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0001145619389717,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0001469925045967,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.000141864613397,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0001323274918831,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.000578484381549,291.21600341796875,294.1499938964844,288.0771179199219,285.0317687988281,290.434814453125,294.7859802246094,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514084577560425,1.0,-0.0013374653644859,0.0030288468115031,-0.0016913814470171,-0.0149039616808295,0.0,0.0,0.0,-0.0090124113485217,60.0,-4.846352577209473,-0.0,-1.21952894005517e-07,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6508837338057096e-40,2.333358124885826e-40,5.086293035959789e-41,1.4172381087316526e-20,1.1477340217707098e-20,2.6950400618158605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.526961366645992e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001008390099741,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.512975571444258e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0001005523154162,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004760134033858,291.2162780761719,294.1499938964844,288.0516052246094,285.0177001953125,290.41162109375,293.85064697265625,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010176547802984,0.0007575845811516,0.0002600701409392,-0.0170914530754089,0.0,0.0,0.0,-0.0081442818045616,60.0,-3.24858021736145,-0.0,-7.060438633743615e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0754915890502804e-20,-5.487983088358481e-21,-5.266932802144322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.487585339229554e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.991206752602012e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.379783346550539e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.991045226342976e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.000473925465485,291.21649169921875,294.1499938964844,288.0255126953125,285.0030517578125,290.3902587890625,293.0394592285156,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112724266946,3.3979581814946875e-08,0.0010112384334206,-0.017824862152338,0.0,0.0,0.0,-0.0083661135286092,60.0,-2.531913042068481,-0.0,-6.971052357584996e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912094747172083e-20,-5.4565465900104135e-21,-5.455548561058452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.486787166679278e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.99014446279034e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,7.378717418760061e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.990106627810746e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004738850984722,291.2167053222656,294.1499938964844,287.9989013671875,284.9879455566406,290.3688659667969,292.3384704589844,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2817482948303223,-0.0,-6.969722221583653e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.091279106522679e-20,-5.456405630032982e-21,-5.456385031297025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.485461487201974e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.988742385758088e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.37767550162971e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.98870746116154e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004738188290502,291.21710205078125,294.1499938964844,287.9441223144531,284.95623779296875,290.325927734375,291.2066345214844,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1830544471740723,-0.0,-6.967727017581637e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912804797717427e-20,-5.4564023988587136e-21,-5.4564023988587136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.485461487201974e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.988742385758088e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.37767550162971e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.98870746116154e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004738188290502,291.21710205078125,294.1499938964844,287.9441223144531,284.95623779296875,290.325927734375,291.2066345214844,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1830544471740723,-0.0,-6.967727017581637e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912804797717427e-20,-5.4564023988587136e-21,-5.4564023988587136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.484065958531572e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.98727191472426e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.376589928753674e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.987237717723474e-05,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004737491544801,291.21746826171875,294.1499938964844,287.88751220703125,284.9227600097656,290.28277587890625,290.3555908203125,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204277992248535,-0.0,-6.965634469224824e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803989923862e-20,-5.456401994961931e-21,-5.456401994961931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.484065958531572e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.98727191472426e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.376589928753674e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.987237717723474e-05,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004737491544801,291.21746826171875,294.1499938964844,287.88751220703125,284.9227600097656,290.28277587890625,290.3555908203125,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204277992248535,-0.0,-6.965634469224824e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803989923862e-20,-5.456401994961931e-21,-5.456401994961931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.482597670285033e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.985724318539724e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.375446148216724e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.9856908491347e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004736757837235,291.2177734375,294.1499938964844,287.8291931152344,284.8876953125,290.2393798828125,289.7115783691406,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2409892082214355,-0.0,-6.963433918372175e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.482597670285033e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.985724318539724e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.375446148216724e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.9856908491347e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004736757837235,291.2177734375,294.1499938964844,287.8291931152344,284.8876953125,290.2393798828125,289.7115783691406,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2409892082214355,-0.0,-6.963433918372175e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.481575398240238e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.984646749217065e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.374650158453733e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.984613279812038e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004736247065011,291.2179260253906,294.1499938964844,287.7894287109375,284.8634948730469,290.2102355957031,289.3688659667969,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104952380061,7.091301323924881e-09,0.0010104881366714,-0.0176299661397933,0.0,0.0,0.0,-0.0083282785490155,60.0,-2.267139911651612,-0.0,-6.961903409319349e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.481054439675064e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.984098142012954e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.374244887614623e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.984064672607929e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0004735986876767,291.218017578125,294.1499938964844,287.7694396972656,284.8512268066406,290.1957092285156,289.2197265625,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280356884002685,-0.0,-6.961124654480956e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.48025335674174e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.983254130929708e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.373621338047087e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.983220661524685e-05,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004735586699098,291.2181396484375,294.1499938964844,287.73907470703125,284.83251953125,290.1737670898437,289.01776123046875,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.3004720211029053,-0.0,-6.9599273899712e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.47943262872286e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.982389019569382e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.3729817813728e-05,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.982355550164355e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004735176626127,291.2182312011719,294.1499938964844,287.7084045410156,284.8135070800781,290.1517333984375,288.8396911621094,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3208014965057373,-0.0,-6.958700993209277e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.47772932704538e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.980594040825964e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.371656101895496e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.9805612990167e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004734325630124,291.2184143066406,294.1499938964844,287.64630126953125,284.7747497558594,290.1074523925781,288.5421142578125,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3620030879974365,-0.0,-6.956159381843463e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.47772932704538e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.980594040825964e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.371656101895496e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.9805612990167e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004734325630124,291.2184143066406,294.1499938964844,287.64630126953125,284.7747497558594,290.1074523925781,288.5421142578125,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3620030879974365,-0.0,-6.956159381843463e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.475940896663816e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.97870956780389e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.370264211203903e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.978677553590388e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004733432433567,291.21856689453125,294.1499938964844,287.5833435058594,284.735107421875,290.0628662109375,288.30535888671875,291.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403806209564209,-0.0,-6.953493425498891e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.475940896663816e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.97870956780389e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.370264211203903e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.978677553590388e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004733432433567,291.21856689453125,294.1499938964844,287.5833435058594,284.735107421875,290.0628662109375,288.30535888671875,291.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403806209564209,-0.0,-6.953493425498891e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.474065154790878e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.976733417715876e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.368803926510736e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.976701403502376e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004732495290227,291.2186584472656,294.1499938964844,287.51971435546875,284.6947937011719,290.0179443359375,288.11346435546875,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446074962615967,-0.0,-6.950700282004618e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.474065154790878e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.976733417715876e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.368803926510736e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.976701403502376e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004732495290227,291.2186584472656,294.1499938964844,287.51971435546875,284.6947937011719,290.0179443359375,288.11346435546875,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446074962615967,-0.0,-6.950700282004618e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.472099918639287e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.97466268017888e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.367274520220235e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.97463139356114e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004731513618025,291.2187194824219,294.1499938964844,287.4555969238281,284.6539611816406,289.97271728515625,287.9546203613281,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488675594329834,-0.0,-6.947776398646965e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.472099918639287e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.97466268017888e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.367274520220235e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.97463139356114e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004731513618025,291.2187194824219,294.1499938964844,287.4555969238281,284.6539611816406,289.97271728515625,287.9546203613281,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488675594329834,-0.0,-6.947776398646965e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.471082739764825e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.973591659218072e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.366482896031812e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.973560372600332e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004731005756184,291.2187194824219,294.1499938964844,287.4234313964844,284.6333923339844,289.949951171875,287.8847961425781,291.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5100584030151367,-0.0,-6.94626578479074e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.47004373301752e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.972496627597138e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.365674537140876e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.972465340979396e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004730486543849,291.2187194824219,294.1499938964844,287.3912353515625,284.6127624511719,289.9271240234375,287.8201904296875,291.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531473159790039,-0.0,-6.944721775425934e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.467898780712858e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.970236715162172e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.364004704868421e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.970206156140192e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004729414940811,291.2187194824219,294.1499938964844,287.3268127441406,284.5714416503906,289.8812255859375,287.703857421875,291.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574331760406494,-0.0,-6.941537122884256e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.467898780712858e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.970236715162172e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.364004704868421e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.970206156140192e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004729414940811,291.2187194824219,294.1499938964844,287.3268127441406,284.5714416503906,289.8812255859375,287.703857421875,291.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574331760406494,-0.0,-6.941537122884256e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.465666516916826e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.967885125661267e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.362267933785915e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.967854566639288e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004728299973066,291.2186584472656,294.1499938964844,287.26251220703125,284.5301818847656,289.8349914550781,287.6009521484375,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617115259170532,-0.0,-6.938225993735615e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.465666516916826e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.967885125661267e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.362267933785915e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.967854566639288e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004728299973066,291.2186584472656,294.1499938964844,287.26251220703125,284.5301818847656,289.8349914550781,287.6009521484375,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617115259170532,-0.0,-6.938225993735615e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.463352034799756e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.965446952264756e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.360466406680644e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.965417120838538e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004727143968921,291.21856689453125,294.1499938964844,287.19854736328125,284.4891052246094,289.7884521484375,287.5081481933594,291.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596884727478027,-0.0,-6.934795493407364e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.463352034799756e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.965446952264756e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.360466406680644e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.965417120838538e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004727143968921,291.21856689453125,294.1499938964844,287.19854736328125,284.4891052246094,289.7884521484375,287.5081481933594,291.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596884727478027,-0.0,-6.934795493407364e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.460961155127734e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.962927288142964e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,7.358605216722935e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.962898184312508e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.000472594925668,291.21844482421875,294.1499938964844,287.1351013183594,284.44842529296875,289.7416381835937,287.4229431152344,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7019147872924805,-0.0,-6.931254148412337e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.460961155127734e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.962927288142964e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,7.358605216722935e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.962898184312508e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.000472594925668,291.21844482421875,294.1499938964844,287.1351013183594,284.44842529296875,289.7416381835937,287.4229431152344,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7019147872924805,-0.0,-6.931254148412337e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.45973297348246e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.961633622879162e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.357649883488193e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.961604519048706e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004725335747934,291.2183532714844,294.1499938964844,287.1036376953125,284.4283142089844,289.7181091308594,287.3826599121094,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7228543758392334,-0.0,-6.929436580094261e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.458477143198252e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.960310853784904e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.356672722380608e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.960281749954449e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004724708560388,291.21826171875,294.1499938964844,287.0723876953125,284.4083557128906,289.69451904296875,287.3436279296875,291.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743654251098633,-0.0,-6.92757851084025e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.455869439989328e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.957563452189788e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.354643457802013e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.957535075955092e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004723405872937,291.21807861328125,294.1499938964844,287.0106201171875,284.3690490722656,289.64715576171875,287.26885986328125,291.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784761667251587,-0.0,-6.92372239541328e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.455869439989328e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.957563452189788e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.354643457802013e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.957535075955092e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004723405872937,291.21807861328125,294.1499938964844,287.0106201171875,284.3690490722656,289.64715576171875,287.26885986328125,291.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784761667251587,-0.0,-6.92372239541328e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.453116945223884e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.954663983080536e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.352501415880397e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.954636334441602e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004722031007986,291.2178649902344,294.1499938964844,286.95001220703125,284.3306884765625,289.5995483398437,287.1977844238281,291.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8250906467437744,-0.0,-6.919655959336525e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.453116945223884e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.954663983080536e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.352501415880397e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.954636334441602e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004722031007986,291.2178649902344,294.1499938964844,286.95001220703125,284.3306884765625,289.5995483398437,287.1977844238281,291.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8250906467437744,-0.0,-6.919655959336525e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
