time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.4502123829443e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.951605170499532e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.350241503445432e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.951576794264838e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004720580182038,291.21759033203125,294.1499938964844,286.89068603515625,284.29345703125,289.5517578125,287.1297912597656,291.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864497661590576,-0.0,-6.91536996555442e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.4502123829443e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.951605170499532e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.350241503445432e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.951576794264838e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004720580182038,291.21759033203125,294.1499938964844,286.89068603515625,284.29345703125,289.5517578125,287.1297912597656,291.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864497661590576,-0.0,-6.91536996555442e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.447160846320912e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.948389924829826e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.347866630880162e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.948362276190892e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.000471905543236,291.2173156738281,294.1499938964844,286.8329467773437,284.257568359375,289.5037536621094,287.0644836425781,291.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9028429985046387,-0.0,-6.91086867732338e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.447160846320912e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.948389924829826e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.347866630880162e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.948362276190892e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.000471905543236,291.2173156738281,294.1499938964844,286.8329467773437,284.257568359375,289.5037536621094,287.0644836425781,291.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9028429985046387,-0.0,-6.91086867732338e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.445583418710156e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.946728823706508e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.346639904426411e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.946701175067574e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.000471826759167,291.2171630859375,294.1499938964844,286.8046875,284.2401733398437,289.4797058105469,287.0327453613281,291.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921574354171753,-0.0,-6.908544492034707e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.443975432077424e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.945034980773926e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.345388439716771e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.945008059730752e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004717464616987,291.21697998046875,294.1499938964844,286.7768859863281,284.2231750488281,289.45562744140625,287.0015563964844,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9399895668029785,-0.0,-6.906175542553683e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.440681606065482e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.941565804183484e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.342825847445056e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.94153888314031e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004715819086413,291.2166442871094,294.1499938964844,286.7228088378906,284.1905212402344,289.40740966796875,286.94091796875,291.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975806713104248,-0.0,-6.90132466729665e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.440681606065482e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.941565804183484e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.342825847445056e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.94153888314031e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004715819086413,291.2166442871094,294.1499938964844,286.7228088378906,284.1905212402344,289.40740966796875,286.94091796875,291.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975806713104248,-0.0,-6.90132466729665e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.437310654902832e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.938014409272e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,7.340202864725143e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.937988215824588e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004714135138783,291.2162475585937,294.1499938964844,286.6708374023437,284.15972900390625,289.3591003417969,286.8824768066406,291.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0101630687713623,-0.0,-6.896362947372836e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.437310654902832e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.938014409272e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,7.340202864725143e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.937988215824588e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004714135138783,291.2162475585937,294.1499938964844,286.6708374023437,284.15972900390625,289.3591003417969,286.8824768066406,291.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0101630687713623,-0.0,-6.896362947372836e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.433900413569064e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.93442299659364e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.337550050579011e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.934396803146228e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004712431691586,291.2158508300781,294.1499938964844,286.6211853027344,284.1309814453125,289.310791015625,286.82623291015625,291.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0429329872131348,-0.0,-6.891347226201108e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.433900413569064e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.93442299659364e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.337550050579011e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.934396803146228e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004712431691586,291.2158508300781,294.1499938964844,286.6211853027344,284.1309814453125,289.310791015625,286.82623291015625,291.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0429329872131348,-0.0,-6.891347226201108e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.430495265405624e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.930835949489848e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.334900146815926e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.930809756042436e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004710730572696,291.2154235839844,294.1499938964844,286.5740966796875,284.10455322265625,289.2624816894531,286.772216796875,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073992729187012,-0.0,-6.88634074208494e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.430495265405624e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.930835949489848e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.334900146815926e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.930809756042436e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004710730572696,291.2154235839844,294.1499938964844,286.5740966796875,284.10455322265625,289.2624816894531,286.772216796875,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073992729187012,-0.0,-6.88634074208494e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.428808698430656e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.929059888236225e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.333588291658089e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.929033694788814e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0004709888307843,291.2151794433594,294.1499938964844,286.55157470703125,284.0922241210937,289.23834228515625,286.7460632324219,291.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088841676712036,-0.0,-6.883861658479874e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.427141776541248e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.92730347206816e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.33229098841548e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.927278006216512e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004709055356215,291.2149353027344,294.1499938964844,286.5297241210937,284.0805358886719,289.2142028808594,286.7204895019531,291.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1032183170318604,-0.0,-6.881410996584236e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.423889423487708e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.923877951223405e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.329760410357267e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.923852485371754e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004707430780399,291.2144470214844,294.1499938964844,286.4883117675781,284.0591735839844,289.16607666015625,286.671142578125,291.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1304962635040283,-0.0,-6.87663259668625e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.423889423487708e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.923877951223405e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.329760410357267e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.923852485371754e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004707430780399,291.2144470214844,294.1499938964844,286.4883117675781,284.0591735839844,289.16607666015625,286.671142578125,291.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1304962635040283,-0.0,-6.87663259668625e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.42079204833135e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.920615411829203e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.327350613195449e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.920590673573316e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004705883620772,291.21392822265625,294.1499938964844,286.45001220703125,284.0406494140625,289.1181030273437,286.6242980957031,291.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155714988708496,-0.0,-6.872082281006442e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.42079204833135e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.920615411829203e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.327350613195449e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.920590673573316e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004705883620772,291.21392822265625,294.1499938964844,286.45001220703125,284.0406494140625,289.1181030273437,286.6242980957031,291.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155714988708496,-0.0,-6.872082281006442e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.418011177331208e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.917686111293732e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.325186743400991e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.917661373037844e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004704494203906,291.21337890625,294.1499938964844,286.413330078125,284.0235595703125,289.0703430175781,286.5799255371094,291.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1792147159576416,-0.0,-6.867993818104878e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.418011177331208e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.917686111293732e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.325186743400991e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.917661373037844e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004704494203906,291.21337890625,294.1499938964844,286.413330078125,284.0235595703125,289.0703430175781,286.5799255371094,291.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1792147159576416,-0.0,-6.867993818104878e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.415700333192945e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.915251575876027e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.323388854274526e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.9152275652159e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0004703340237028,291.2128295898437,294.1499938964844,286.3766784667969,284.00640869140625,289.0227966308594,286.5375366210937,291.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202291488647461,-0.0,-6.864593871114266e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.415700333192945e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.915251575876027e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.323388854274526e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.9152275652159e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0004703340237028,291.2128295898437,294.1499938964844,286.3766784667969,284.00640869140625,289.0227966308594,286.5375366210937,291.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202291488647461,-0.0,-6.864593871114266e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.414720989298075e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.914219845086336e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.32262633391656e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.91419583442621e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004702851001638,291.2125244140625,294.1499938964844,286.3583374023437,283.9978332519531,288.99908447265625,286.5169372558594,291.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213860273361206,-0.0,-6.863150758817937e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.413857333129272e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.913310350384565e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.321954763028771e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.913286339724436e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004702419391833,291.21221923828125,294.1499938964844,286.3399963378906,283.9892272949219,288.9754333496094,286.4966735839844,291.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225461483001709,-0.0,-6.86187675569272e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.412470535608009e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.911848610499874e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.320875010918826e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.911825327435508e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004701726720668,291.21160888671875,294.1499938964844,286.3033447265625,283.9720153808594,288.92828369140625,286.45684814453125,291.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2487633228302,-0.0,-6.85982541881458e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.412470535608009e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.911848610499874e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.320875010918826e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.911825327435508e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004701726720668,291.21160888671875,294.1499938964844,286.3033447265625,283.9720153808594,288.92828369140625,286.45684814453125,291.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2487633228302,-0.0,-6.85982541881458e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.411519567947836e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.910847438732162e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.320134318433702e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.910823428072037e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004701251746155,291.2109680175781,294.1499938964844,286.26666259765625,283.9547119140625,288.8813171386719,286.4178466796875,291.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2721991539001465,-0.0,-6.858410728227683e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.411519567947836e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.910847438732162e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.320134318433702e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.910823428072037e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004701251746155,291.2109680175781,294.1499938964844,286.26666259765625,283.9547119140625,288.8813171386719,286.4178466796875,291.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2721991539001465,-0.0,-6.858410728227683e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.41097823670134e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.910276276059447e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.31971231289208e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.910252992995083e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004700981080532,291.2102966308594,294.1499938964844,286.2300109863281,283.9373779296875,288.83453369140625,286.3794250488281,291.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2957639694213867,-0.0,-6.857592182996086e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.41097823670134e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.910276276059447e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.31971231289208e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.910252992995083e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004700981080532,291.2102966308594,294.1499938964844,286.2300109863281,283.9373779296875,288.83453369140625,286.3794250488281,291.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2957639694213867,-0.0,-6.857592182996086e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.410812344867736e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.910100925480948e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.319582800846547e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.910078370012344e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0004700898425653,291.2095947265625,294.1499938964844,286.1933288574219,283.91998291015625,288.7879333496094,286.3414306640625,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319450855255127,-0.0,-6.857322887299233e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.410812344867736e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.910100925480948e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.319582800846547e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.910078370012344e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0004700898425653,291.2095947265625,294.1499938964844,286.1933288574219,283.91998291015625,288.7879333496094,286.3414306640625,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319450855255127,-0.0,-6.857322887299233e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.410859638592228e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.910149674396962e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.319619180634618e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.910127118928358e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004700921708717,291.209228515625,294.1499938964844,286.17498779296875,283.9112548828125,288.76470947265625,286.3225402832031,291.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3313376903533936,-0.0,-6.857376178004415e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.410985512658954e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.9102828244213e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.319716678466648e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.910260268952698e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.000470098486403,291.2088928222656,294.1499938964844,286.1566772460937,283.9025573730469,288.7415466308594,286.3037109375,291.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3432509899139404,-0.0,-6.857546708261e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.411457722308114e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.910779044730587e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.320083386730403e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.910756489261983e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004701220605056,291.2081298828125,294.1499938964844,286.1199951171875,283.8850402832031,288.6952819824219,286.2662353515625,291.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3671507835388184,-0.0,-6.85820680246252e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.411457722308114e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.910779044730587e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.320083386730403e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.910756489261983e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004701220605056,291.2081298828125,294.1499938964844,286.1199951171875,283.8850402832031,288.6952819824219,286.2662353515625,291.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3671507835388184,-0.0,-6.85820680246252e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.412186773261055e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.911545930663124e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.320649456232786e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.91152337519452e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004701584693975,291.2073669433594,294.1499938964844,286.0833435058594,283.86749267578125,288.6492004394531,286.2288818359375,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391140937805176,-0.0,-6.859242063228521e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
