time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.412186773261055e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.911545930663124e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.320649456232786e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.91152337519452e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004701584693975,291.2073669433594,294.1499938964844,286.0833435058594,283.86749267578125,288.6492004394531,286.2288818359375,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391140937805176,-0.0,-6.859242063228521e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.412690997123718e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.912076347973198e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,7.32104163034819e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.912054520100357e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004701836733147,291.2069396972656,294.1499938964844,286.06280517578125,283.857666015625,288.6234741210937,286.2080078125,291.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404609680175781,-0.0,-6.859961843019846e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.413129737367854e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.912537643685936e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.321382145164534e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.912515815813094e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004702055593952,291.20660400390625,294.1499938964844,286.0466613769531,283.84991455078125,288.6033020019531,286.1916198730469,291.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4152071475982666,-0.0,-6.860588541712789e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.414242958882824e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.91370907286182e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,7.322247256524861e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.91368797258474e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004702611768152,291.2057800292969,294.1499938964844,286.010009765625,283.832275390625,288.5575256347656,286.1544189453125,291.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439335823059082,-0.0,-6.86218513124004e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.414242958882824e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.91370907286182e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,7.322247256524861e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.91368797258474e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004702611768152,291.2057800292969,294.1499938964844,286.010009765625,283.832275390625,288.5575256347656,286.1544189453125,291.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439335823059082,-0.0,-6.86218513124004e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.414850501343608e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.914348629536109e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.322719466174021e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.914327529259026e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004702915030065,291.20538330078125,294.1499938964844,285.9916687011719,283.82342529296875,288.53472900390625,286.1358337402344,291.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4514193534851074,-0.0,-6.863056967176817e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.415484237251805e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.915015834849328e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.323212048504502e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.914994734572248e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004703231679741,291.2049560546875,294.1499938964844,285.97332763671875,283.8145751953125,288.5119323730469,286.1172790527344,291.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463512659072876,-0.0,-6.863967882964064e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.41681137192063e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.916412818711252e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.324243779294193e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.91639171843417e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004703894664999,291.2041320800781,294.1499938964844,285.9366760253906,283.7968139648437,288.46649169921875,286.08013916015625,291.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4877216815948486,-0.0,-6.865877111295049e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.41681137192063e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.916412818711252e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.324243779294193e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.91639171843417e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004703894664999,291.2041320800781,294.1499938964844,285.9366760253906,283.7968139648437,288.46649169921875,286.08013916015625,291.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4877216815948486,-0.0,-6.865877111295049e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.418184345122428e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.917857823893428e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.325311162276193e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.917837451212108e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004704580642282,291.2032470703125,294.1499938964844,285.8999938964844,283.7790222167969,288.42120361328125,286.0429992675781,291.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5119497776031494,-0.0,-6.867853841185936e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.418184345122428e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.917857823893428e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.325311162276193e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.917837451212108e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004704580642282,291.2032470703125,294.1499938964844,285.8999938964844,283.7790222167969,288.42120361328125,286.0429992675781,291.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5119497776031494,-0.0,-6.867853841185936e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.4195653218776e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.91931083262898e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.326383638428524e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.91929045994766e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004705270112026,291.2023620605469,294.1499938964844,285.86334228515625,283.7611694335937,288.3760681152344,286.005859375,291.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536182641983032,-0.0,-6.86984193976059e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.4195653218776e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.91931083262898e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.326383638428524e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.91929045994766e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004705270112026,291.2023620605469,294.1499938964844,285.86334228515625,283.7611694335937,288.3760681152344,286.005859375,291.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536182641983032,-0.0,-6.86984193976059e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.420916467206553e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.920733282342552e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,7.327434286708012e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.920712909661232e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0004705945029854,291.2014465332031,294.1499938964844,285.82666015625,283.7432861328125,288.3310546875,285.96875,291.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560406446456909,-0.0,-6.871787405771101e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.420916467206553e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.920733282342552e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,7.327434286708012e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.920712909661232e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0004705945029854,291.2014465332031,294.1499938964844,285.82666015625,283.7432861328125,288.3310546875,285.96875,291.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560406446456909,-0.0,-6.871787405771101e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.421569848200306e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.921420860337092e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.327942148549482e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.921401215251537e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004706271574832,291.20098876953125,294.1499938964844,285.8083190917969,283.7343139648437,288.30859375,285.9501953125,291.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572510242462158,-0.0,-6.872728164353249e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.422203584108502e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.922088065650314e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,7.328434730879962e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.922068420564756e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004706587933469,291.2005310058594,294.1499938964844,285.7900085449219,283.725341796875,288.28619384765625,285.931640625,291.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5846071243286133,-0.0,-6.873640501225965e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.423393930774182e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.923340985551476e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,7.329360232688487e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.923321340465918e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004707182815764,291.1995849609375,294.1499938964844,285.7533264160156,283.70733642578125,288.241455078125,285.89453125,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6087722778320312,-0.0,-6.875352909219147e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.423393930774182e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.923340985551476e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,7.329360232688487e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.923321340465918e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004707182815764,291.1995849609375,294.1499938964844,285.7533264160156,283.70733642578125,288.241455078125,285.89453125,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6087722778320312,-0.0,-6.875352909219147e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.424456948181614e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.924460027832538e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.330186053877696e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.92444038274698e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004707713669631,291.1986083984375,294.1499938964844,285.7166748046875,283.68927001953125,288.1968994140625,285.8574523925781,291.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6328883171081534,-0.0,-6.876879865558294e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.424456948181614e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.924460027832538e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.330186053877696e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.92444038274698e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004707713669631,291.1986083984375,294.1499938964844,285.7166748046875,283.68927001953125,288.1968994140625,285.8574523925781,291.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6328883171081534,-0.0,-6.876879865558294e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.425057214684784e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.925091580953448e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.330652442760766e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.925071935867892e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004708013439085,291.1979675292969,294.1499938964844,285.6932067871094,283.6777038574219,288.1684265136719,285.833740234375,291.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6482903957366943,-0.0,-6.8777403328113e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.425363532500342e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.925413905875756e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.33089036657475e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.9253942607902e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004708166525233,291.1976318359375,294.1499938964844,285.67999267578125,283.6711730957031,288.1524353027344,285.8204040527344,291.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.65694260597229,-0.0,-6.878178737679266e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.426083852304146e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.926171333063394e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,7.33144988771528e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.926152415573596e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004708526248577,291.1966247558594,294.1499938964844,285.6433410644531,283.6530456542969,288.1081237792969,285.78338623046875,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680922269821167,-0.0,-6.879206182475174e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.426083852304146e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.926171333063394e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,7.33144988771528e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.926152415573596e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004708526248577,291.1966247558594,294.1499938964844,285.6433410644531,283.6530456542969,288.1081237792969,285.78338623046875,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680922269821167,-0.0,-6.879206182475174e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.426361793885008e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.926464554155244e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.331665983656421e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.926445636665449e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0004708665073849,291.19610595703125,294.1499938964844,285.625,283.6439514160156,288.0860290527344,285.764892578125,291.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390792783861343e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692878246307373,-0.0,-6.87960053369352e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.426589531358331e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.92670320556499e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.331842789426446e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.926685015670957e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0004708778869826,291.1955871582031,294.1499938964844,285.6066589355469,283.63482666015625,288.06396484375,285.74639892578125,291.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704814195632935,-0.0,-6.879920988467347e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.426851465832442e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.926978964358568e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,7.332045788643882e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.926960046868773e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0004708909546025,291.1945495605469,294.1499938964844,285.57000732421875,283.6165771484375,288.0198974609375,285.70947265625,290.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7286105155944815,-0.0,-6.880279812548906e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.426851465832442e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.926978964358568e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,7.332045788643882e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.926960046868773e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0004708909546025,291.1945495605469,294.1499938964844,285.57000732421875,283.6165771484375,288.0198974609375,285.70947265625,290.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7286105155944815,-0.0,-6.880279812548906e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.426839096704498e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.92696441244334e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,7.332035602303222e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.926946222549304e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0004708903143182,291.1934814453125,294.1499938964844,285.5333251953125,283.5982971191406,287.9759826660156,285.672607421875,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7522921562194815,-0.0,-6.880238601070232e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.426839096704498e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.92696441244334e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,7.332035602303222e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.926946222549304e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0004708903143182,291.1934814453125,294.1499938964844,285.5333251953125,283.5982971191406,287.9759826660156,285.672607421875,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7522921562194815,-0.0,-6.880238601070232e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.426518226973712e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.92662608041428e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.331785309361294e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.926607890520243e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004708743072114,291.1924133300781,294.1499938964844,285.4966735839844,283.5799560546875,287.93218994140625,285.6357727050781,290.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775845766067505,-0.0,-6.879747616039823e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.426518226973712e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.92662608041428e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.331785309361294e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.926607890520243e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004708743072114,291.1924133300781,294.1499938964844,285.4966735839844,283.5799560546875,287.93218994140625,285.6357727050781,290.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775845766067505,-0.0,-6.879747616039823e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.425851749256252e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.925923950504512e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,7.331266533583403e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.925905760610476e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004708410124294,291.1913146972656,294.1499938964844,285.4599914550781,283.5615539550781,287.8885498046875,285.5990295410156,290.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799255132675171,-0.0,-6.878752856209759e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.425851749256252e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.925923950504512e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,7.331266533583403e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.925905760610476e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004708410124294,291.1913146972656,294.1499938964844,285.4599914550781,283.5615539550781,287.8885498046875,285.5990295410156,290.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799255132675171,-0.0,-6.878752856209759e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.425375174032524e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.925421909429132e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,7.330895459745079e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.92540444713086e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004708172054961,291.1907653808594,294.1499938964844,285.4416809082031,283.5523376464844,287.86676025390625,285.5806884765625,290.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523398271023e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810898303985596,-0.0,-6.878045866187676e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.424796007806437e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.924812184181064e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.330445077968761e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.924793994287028e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0004707882762886,291.1902160644531,294.1499938964844,285.42333984375,283.5430908203125,287.84503173828125,285.5623779296875,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822498798370361,-0.0,-6.877190372733821e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.423305164091288e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.923241304932162e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.329284562729299e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.923223842633888e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0004707137995865,291.1890869140625,294.1499938964844,285.3866577148437,283.52459716796875,287.8016357421875,285.5258178710937,290.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845564365386963,-0.0,-6.874992664052115e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.423305164091288e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.923241304932162e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.329284562729299e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.923223842633888e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0004707137995865,291.1890869140625,294.1499938964844,285.3866577148437,283.52459716796875,287.8016357421875,285.5258178710937,290.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845564365386963,-0.0,-6.874992664052115e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
