time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.421318827662616e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.921148739522324e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,7.327739149332047e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.92113200481981e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0004706145846284,291.1879272460937,294.1499938964844,285.3500061035156,283.5060729980469,287.75836181640625,285.4893493652344,290.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868416547775269,-0.0,-6.872073043950877e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.421318827662616e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.921148739522324e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,7.327739149332047e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.92113200481981e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0004706145846284,291.1879272460937,294.1499938964844,285.3500061035156,283.5060729980469,287.75836181640625,285.4893493652344,290.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868416547775269,-0.0,-6.872073043950877e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.419552952749656e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.919289004756138e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,7.326364720938727e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.919271542457864e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0004705263709183,291.1871032714844,294.1499938964844,285.3236083984375,283.492431640625,287.7272644042969,285.4631652832031,290.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.8847267627716064,-0.0,-6.86948169459356e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.418788977200164e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.918484283844008e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,7.32577100279741e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.918467549141496e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0004704882157966,291.186767578125,294.1499938964844,285.3133239746094,283.48699951171875,287.7152099609375,285.4530029296875,290.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8910374641418457,-0.0,-6.868361879242002e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.41570760915056e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.915239206748085e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.323373574763536e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.91522247204557e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004703342856373,291.1855773925781,294.1499938964844,285.27667236328125,283.4669189453125,287.67218017578125,285.4167785644531,290.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.91340446472168,-0.0,-6.863847801241718e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.41570760915056e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.915239206748085e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.323373574763536e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.91522247204557e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004703342856373,291.1855773925781,294.1499938964844,285.27667236328125,283.4669189453125,287.67218017578125,285.4167785644531,290.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.91340446472168,-0.0,-6.863847801241718e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.413957013748586e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.913395479088648e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,7.322011515498161e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.913378744386137e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004702468577306,291.1849975585937,294.1499938964844,285.2583312988281,283.4565124511719,287.6507263183594,285.3987121582031,290.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341043409586e-09,0.001003160374239,-0.0153852356597781,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924487590789795,-0.0,-6.861285584136567e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.412068902747706e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.911406232276931e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,7.320542499655858e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.91139022517018e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004701525031123,291.18438720703125,294.1499938964844,285.239990234375,283.4459228515625,287.6293029785156,285.3807067871094,290.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935506820678711,-0.0,-6.858522993979932e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.407870675204322e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.906984632834792e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,7.317277049878612e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.90696862572804e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0004699428100138,291.1831970214844,294.1499938964844,285.2033386230469,283.4240417480469,287.5865478515625,285.3447570800781,290.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957350969314575,-0.0,-6.852385325828436e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.407870675204322e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.906984632834792e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,7.317277049878612e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.90696862572804e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0004699428100138,291.1831970214844,294.1499938964844,285.2033386230469,283.4240417480469,287.5865478515625,285.3447570800781,290.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957350969314575,-0.0,-6.852385325828436e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.403107833350076e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.901969315251336e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,7.31357213226147e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.901953308144584e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004697049153037,291.18194580078125,294.1499938964844,285.1666564941406,283.4013671875,287.5439147949219,285.3090209960937,290.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978920221328736,-0.0,-6.84542982298808e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.403107833350076e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.901969315251336e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,7.31357213226147e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.901953308144584e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004697049153037,291.18194580078125,294.1499938964844,285.1666564941406,283.4013671875,287.5439147949219,285.3090209960937,290.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978920221328736,-0.0,-6.84542982298808e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.397785470355302e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.896363189909609e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.309431384783238e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.896347910398616e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0004694390227086,291.18072509765625,294.1499938964844,285.1300048828125,283.3779602050781,287.5014038085937,285.2734069824219,290.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000209331512451,-0.0,-6.837662169800751e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.397785470355302e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.896363189909609e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.309431384783238e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.896347910398616e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0004694390227086,291.18072509765625,294.1499938964844,285.1300048828125,283.3779602050781,287.5014038085937,285.2734069824219,290.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000209331512451,-0.0,-6.837662169800751e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.391910134581848e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.890175715554506e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,7.30486135580577e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.890160436043516e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004691455396823,291.1794738769531,294.1499938964844,285.09332275390625,283.3538818359375,287.45904541015625,285.2380065917969,290.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021228313446045,-0.0,-6.829095866578427e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.391910134581848e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.890175715554506e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,7.30486135580577e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.890160436043516e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004691455396823,291.1794738769531,294.1499938964844,285.09332275390625,283.3538818359375,287.45904541015625,285.2380065917969,290.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021228313446045,-0.0,-6.829095866578427e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.388768376084045e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.886867337627336e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.302417361643165e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.886851330520584e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004689885827247,291.1788330078125,294.1499938964844,285.07501220703125,283.34161376953125,287.4378967285156,285.2203674316406,290.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627010797512e-09,0.0010004693176597,-0.0145608121529221,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.031629085540772,-0.0,-6.824517839731925e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.385497105540708e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.88342217169702e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,7.299872959265485e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.883406892186032e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0004688251938205,291.1781921386719,294.1499938964844,285.0566711425781,283.32916259765625,287.4167785644531,285.2027893066406,290.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041963577270508,-0.0,-6.81975436123139e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.378573304275052e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.876130206976086e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,7.294487295439467e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.876114927465096e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0004684793238993,291.1769104003906,294.1499938964844,285.0199890136719,283.30389404296875,287.3746643066406,285.1677551269531,290.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062435150146484,-0.0,-6.809676023067368e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.378573304275052e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.876130206976086e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,7.294487295439467e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.876114927465096e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0004684793238993,291.1769104003906,294.1499938964844,285.0199890136719,283.30389404296875,287.3746643066406,285.1677551269531,290.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062435150146484,-0.0,-6.809676023067368e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.371167107019572e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.868331108009444e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.288726919796318e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.868316556094214e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004681093851104,291.1756286621094,294.1499938964844,284.9833374023437,283.27813720703125,287.3326721191406,285.1329345703125,290.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082640171051025,-0.0,-6.798907747906925e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.371167107019572e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.868331108009444e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.288726919796318e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.868316556094214e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004681093851104,291.1756286621094,294.1499938964844,284.9833374023437,283.27813720703125,287.3326721191406,285.1329345703125,290.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082640171051025,-0.0,-6.798907747906925e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.364924335386604e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.861757280305028e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,7.283870945684612e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.861742000794038e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.000467797537567,291.174560546875,294.1499938964844,284.9540100097656,283.2572021484375,287.2991943359375,285.105224609375,290.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098620414733887,-0.0,-6.789837669884946e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.363322897115722e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.8600699857343e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,7.282624574145302e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.860054706223308e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0004677175311371,291.17431640625,294.1499938964844,284.9466552734375,283.2519226074219,287.29083251953125,285.09832763671875,290.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102593421936035,-0.0,-6.787510642425333e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.35508796828799e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.851397771853954e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,7.276219548657537e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.851383219938724e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004673061775974,291.1729736328125,294.1499938964844,284.9100036621094,283.225341796875,287.24908447265625,285.0639343261719,290.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122313499450684,-0.0,-6.775559313609848e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.35508796828799e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.851397771853954e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,7.276219548657537e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.851383219938724e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004673061775974,291.1729736328125,294.1499938964844,284.9100036621094,283.225341796875,287.24908447265625,285.0639343261719,290.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122313499450684,-0.0,-6.775559313609848e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.350841719424352e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.846925968304276e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,7.272916263900697e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.846911416389048e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0004670940688811,291.1723022460937,294.1499938964844,284.89166259765625,283.2119140625,287.228271484375,285.0468444824219,290.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.132089138031006,-0.0,-6.769401039719014e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.346519800601528e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.842374856816603e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,7.269554771482944e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.842360304901376e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0004668781766667,291.171630859375,294.1499938964844,284.8733215332031,283.19842529296875,287.2074890136719,285.02978515625,290.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923350229467815e-09,0.00099596043583,-0.0131794540211558,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141815185546875,-0.0,-6.763136184417817e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.337684605270624e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.833070362219588e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.262682629516348e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.83305653790012e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0004664368752855,291.1702880859375,294.1499938964844,284.836669921875,283.1712646484375,287.166015625,284.995849609375,290.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161131858825684,-0.0,-6.750338599204042e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.337684605270624e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.833070362219588e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.262682629516348e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.83305653790012e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0004664368752855,291.1702880859375,294.1499938964844,284.836669921875,283.1712646484375,287.166015625,284.995849609375,290.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161131858825684,-0.0,-6.750338599204042e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.328649321105333e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.823554864851758e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,7.255654782056808e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.823541040532292e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.000465985503979,291.1689147949219,294.1499938964844,284.79998779296875,283.14385986328125,287.1246643066406,284.9621276855469,290.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180288791656494,-0.0,-6.73726390232332e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.328649321105333e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.823554864851758e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,7.255654782056808e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.823541040532292e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.000465985503979,291.1689147949219,294.1499938964844,284.79998779296875,283.14385986328125,287.1246643066406,284.9621276855469,290.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180288791656494,-0.0,-6.73726390232332e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.319488890469074e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.813908400246872e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,7.248529436765239e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.813894575927408e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004655279335565,291.16754150390625,294.1499938964844,284.7633361816406,283.1163330078125,287.0834045410156,284.9286193847656,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199312686920166,-0.0,-6.724022227899695e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.319488890469074e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.813908400246872e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,7.248529436765239e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.813894575927408e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004655279335565,291.16754150390625,294.1499938964844,284.7633361816406,283.1163330078125,287.0834045410156,284.9286193847656,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199312686920166,-0.0,-6.724022227899695e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.310281166108324e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.80421100393869e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,7.241366984089836e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.804197179619224e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.00046506797662,291.1661682128906,294.1499938964844,284.7266540527344,283.0887145996094,287.04229736328125,284.8953552246094,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2182393074035645,-0.0,-6.710724420599945e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.310281166108324e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.80421100393869e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,7.241366984089836e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.804197179619224e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.00046506797662,291.1661682128906,294.1499938964844,284.7266540527344,283.0887145996094,287.04229736328125,284.8953552246094,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2182393074035645,-0.0,-6.710724420599945e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.305683488491924e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.799369581742212e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,7.237790850922465e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.799355757422744e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.00046483828919,291.1654663085937,294.1499938964844,284.7083435058594,283.07489013671875,287.02178955078125,284.8788146972656,290.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227675914764404,-0.0,-6.704090083076153e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.301103273173794e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.794545621844009e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,7.2342278144788e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.794532525120304e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0004646095039788,291.1647644042969,294.1499938964844,284.69000244140625,283.0610656738281,287.0013122558594,284.8623046875,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.237102031707764,-0.0,-6.697484167261791e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.292033792007716e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.784995199879631e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,7.227173773571849e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.784982103155926e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004641565028578,291.1633605957031,294.1499938964844,284.6533203125,283.0334167480469,286.9604187011719,284.8294372558594,290.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255939960479736,-0.0,-6.684413733637484e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
