time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.292033792007716e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.784995199879631e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,7.227173773571849e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.784982103155926e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004641565028578,291.1633605957031,294.1499938964844,284.6533203125,283.0334167480469,286.9604187011719,284.8294372558594,290.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255939960479736,-0.0,-6.684413733637484e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.283152758143842e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.77564268396236e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,7.220265979412943e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.775629587238654e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0004637128731701,291.16192626953125,294.1499938964844,284.6166687011719,283.005859375,286.9196472167969,284.7967834472656,290.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274787902832031,-0.0,-6.67162609602201e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.283152758143842e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.77564268396236e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,7.220265979412943e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.775629587238654e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0004637128731701,291.16192626953125,294.1499938964844,284.6166687011719,283.005859375,286.9196472167969,284.7967834472656,290.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274787902832031,-0.0,-6.67162609602201e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.275553748011588e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.76763985818252e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,7.21435499144718e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.767626761458814e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004633332719095,291.16064453125,294.1499938964844,284.5844116210937,282.9817199707031,286.8838806152344,284.7681884765625,290.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291412830352783,-0.0,-6.66069439603234e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.274535841541363e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.76656810962595e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.213563367258757e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.766555740498006e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004632824275176,291.1604919433594,294.1499938964844,284.5799865722656,282.9784240722656,286.8789978027344,284.7643127441406,290.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.2936835289001465,-0.0,-6.659230677996676e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.266257984563708e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.757850784808396e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,7.207124144770205e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.757837688084692e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004628689202945,291.1590270996094,294.1499938964844,284.5433349609375,282.951171875,286.83843994140625,284.7319641113281,290.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.31266450881958,-0.0,-6.647332639886372e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.266257984563708e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.757850784808396e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,7.207124144770205e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.757837688084692e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004628689202945,291.1590270996094,294.1499938964844,284.5433349609375,282.951171875,286.83843994140625,284.7319641113281,290.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.31266450881958,-0.0,-6.647332639886372e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.262269304599612e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.753650374477728e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.204022404039279e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.753638005349784e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.000462669704575,291.1582946777344,294.1499938964844,284.5249938964844,282.9376525878906,286.8182067871094,284.71588134765625,290.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.322199821472168,-0.0,-6.641604244350674e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.258390491595492e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.749565651873128e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.201005064416677e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.74955255514942e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004624759312719,291.1575622558594,294.1499938964844,284.50665283203125,282.9241943359375,286.7980041503906,284.6997985839844,290.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331768989562988,-0.0,-6.636035010387786e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.251000301446766e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.741782560013236e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.19525633030571e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.74177019088529e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0004621067491825,291.1560974121094,294.1499938964844,284.4700012207031,282.8974914550781,286.7576599121094,284.6676940917969,290.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.35102653503418,-0.0,-6.625429449513831e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.251000301446766e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.741782560013236e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.19525633030571e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.74177019088529e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0004621067491825,291.1560974121094,294.1499938964844,284.4700012207031,282.8974914550781,286.7576599121094,284.6676940917969,290.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.35102653503418,-0.0,-6.625429449513831e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.24415362533182e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.73457281361334e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,7.18993105692789e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.734560444485396e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004617647791747,291.15460205078125,294.1499938964844,284.4333190917969,282.87115478515625,286.7174072265625,284.6356811523437,290.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370479106903076,-0.0,-6.61561259107657e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.24415362533182e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.73457281361334e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,7.18993105692789e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.734560444485396e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004617647791747,291.15460205078125,294.1499938964844,284.4333190917969,282.87115478515625,286.7174072265625,284.6356811523437,290.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370479106903076,-0.0,-6.61561259107657e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.237913036486134e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.728000441100448e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,7.185076538007706e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.727988799568266e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004614530480466,291.1531066894531,294.1499938964844,284.39666748046875,282.84521484375,286.67724609375,284.60369873046875,290.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390158653259277,-0.0,-6.606668279118821e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.237913036486134e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.728000441100448e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,7.185076538007706e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.727988799568266e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004614530480466,291.1531066894531,294.1499938964844,284.39666748046875,282.84521484375,286.67724609375,284.60369873046875,290.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390158653259277,-0.0,-6.606668279118821e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.232337470166384e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.72212801571004e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.180739339673892e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.722116374177858e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0004611744952853,291.1515808105469,294.1499938964844,284.3599853515625,282.8197326660156,286.6371765136719,284.5716857910156,290.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410098552703857,-0.0,-6.598681068226142e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.232337470166384e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.72212801571004e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.180739339673892e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.722116374177858e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0004611744952853,291.1515808105469,294.1499938964844,284.3599853515625,282.8197326660156,286.6371765136719,284.5716857910156,290.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410098552703857,-0.0,-6.598681068226142e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.229819261236116e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.719476656755432e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.178780651884153e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.719464287627488e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004610487085301,291.1508483886719,294.1499938964844,284.3416748046875,282.80718994140625,286.6171569824219,284.5556640625,290.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268200277482e-09,0.000983509235084,-0.009364603087306,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.420180320739746,-0.0,-6.595074353299425e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.227482951246202e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.717015927890316e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,7.17696311767213e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.717004286358132e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004609320312738,291.15008544921875,294.1499938964844,284.3233337402344,282.7947692871094,286.59716796875,284.53961181640625,290.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430335998535156,-0.0,-6.591729118099465e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.22340332181193e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.712720202514902e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,7.173790072556585e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.71270856098272e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004607282462529,291.1485290527344,294.1499938964844,284.2866516113281,282.7703857421875,286.5572509765625,284.5074462890625,290.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45089054107666,-0.0,-6.585888456811517e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.22340332181193e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.712720202514902e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,7.173790072556585e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.71270856098272e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004607282462529,291.1485290527344,294.1499938964844,284.2866516113281,282.7703857421875,286.5572509765625,284.5074462890625,290.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45089054107666,-0.0,-6.585888456811517e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.220153879141436e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.709296864457428e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.171261677285656e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.709285222925246e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004605659050866,291.14697265625,294.1499938964844,284.25,282.74658203125,286.51739501953125,284.47509765625,290.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471806049346924,-0.0,-6.58123440189229e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.220153879141436e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.709296864457428e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.171261677285656e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.709285222925246e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004605659050866,291.14697265625,294.1499938964844,284.25,282.74658203125,286.51739501953125,284.47509765625,290.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471806049346924,-0.0,-6.58123440189229e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.217650949722156e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.706661512609573e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,7.169315358623862e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.706649871077389e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.000460440875031,291.1454772949219,294.1499938964844,284.2148132324219,282.7247009277344,286.4792175292969,284.4438171386719,290.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492210388183594,-0.0,-6.577649003247643e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.217554907081647e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.706560376798734e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.169240416260436e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.706548735266551e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004604361020028,291.1454162597656,294.1499938964844,284.2133483886719,282.72381591796875,286.4776306152344,284.4425048828125,290.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.49306583404541,-0.0,-6.577511868499641e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.215370664605872e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.704259719001128e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.167541480157524e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.704248805064708e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004603269917424,291.14385986328125,294.1499938964844,284.1766662597656,282.70233154296875,286.4378967285156,284.40966796875,290.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514560699462891,-0.0,-6.574381217205882e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.215370664605872e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.704259719001128e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.167541480157524e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.704248805064708e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004603269917424,291.14385986328125,294.1499938964844,284.1766662597656,282.70233154296875,286.4378967285156,284.40966796875,290.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514560699462891,-0.0,-6.574381217205882e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.214427700499073e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.703266550786792e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.166807336034253e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.70325490925461e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004602798726409,291.14306640625,294.1499938964844,284.1583251953125,282.6920471191406,286.4180908203125,284.3931579589844,290.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.525381565093994,-0.0,-6.573029054379731e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.21357495826669e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.702368697617204e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.166144496295601e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.702357783680782e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.000460237293737,291.14227294921875,294.1499938964844,284.1400146484375,282.6820373535156,286.39825439453125,284.3765869140625,290.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.53624439239502,-0.0,-6.571806210331489e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.21213868423365e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.700855298433451e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.165026909206063e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.700844384497032e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004601655236911,291.14068603515625,294.1499938964844,284.10333251953125,282.6628112792969,286.3586730957031,284.34326171875,290.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558093070983887,-0.0,-6.569744215312312e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.21213868423365e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.700855298433451e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.165026909206063e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.700844384497032e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004601655236911,291.14068603515625,294.1499938964844,284.10333251953125,282.6628112792969,286.3586730957031,284.34326171875,290.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558093070983887,-0.0,-6.569744215312312e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.211036376655102e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.699694055598228e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.16416907380335e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.699683141661808e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004601104592438,291.1390686035156,294.1499938964844,284.0666809082031,282.6445617675781,286.3191223144531,284.30963134765625,290.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580102920532227,-0.0,-6.568158283926095e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.211036376655102e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.699694055598228e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.16416907380335e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.699683141661808e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004601104592438,291.1390686035156,294.1499938964844,284.0666809082031,282.6445617675781,286.3191223144531,284.30963134765625,290.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580102920532227,-0.0,-6.568158283926095e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.21024038689211e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.698855865281077e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.163549162214622e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.698844951344654e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004600707034114,291.137451171875,294.1499938964844,284.0299987792969,282.627197265625,286.2796325683594,284.2757568359375,290.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602261066436768,-0.0,-6.567010757407843e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.21024038689211e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.698855865281077e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.163549162214622e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.698844951344654e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004600707034114,291.137451171875,294.1499938964844,284.0299987792969,282.627197265625,286.2796325683594,284.2757568359375,290.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602261066436768,-0.0,-6.567010757407843e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.209724521497265e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.698312351247296e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.16314825695008e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.698302164906636e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004600449465215,291.13580322265625,294.1499938964844,283.99334716796875,282.6106262207031,286.2402038574219,284.2416076660156,290.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.6245551109313965,-0.0,-6.566263266449823e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.209724521497265e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.698312351247296e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.16314825695008e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.698302164906636e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004600449465215,291.13580322265625,294.1499938964844,283.99334716796875,282.6106262207031,286.2402038574219,284.2416076660156,290.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.6245551109313965,-0.0,-6.566263266449823e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.209565178025514e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.698144276626408e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.163023838074878e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.698134090285748e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004600369720719,291.1349792480469,294.1499938964844,283.9750061035156,282.6025695800781,286.22052001953125,284.22442626953125,290.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635751247406006,-0.0,-6.566029497889758e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.209464769810438e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.69803804764524e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,7.162945257732645e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.69802786130458e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004600319371093,291.1341552734375,294.1499938964844,283.9566650390625,282.5946960449219,286.2008361816406,284.2071838378906,290.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646976470947266,-0.0,-6.565879573372514e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
