time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.209432755596936e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.698003850644454e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,7.162919791880995e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.697993664303796e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004600303363986,291.13250732421875,294.1499938964844,283.9200134277344,282.5793762207031,286.1614990234375,284.1724853515625,290.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669507026672363,-0.0,-6.565822019410916e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.209432755596936e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.698003850644454e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,7.162919791880995e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.697993664303796e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004600303363986,291.13250732421875,294.1499938964844,283.9200134277344,282.5793762207031,286.1614990234375,284.1724853515625,290.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669507026672363,-0.0,-6.565822019410916e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.209605923388152e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.698185749584808e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,7.163054397096857e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.698175563244148e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004600389802362,291.1308288574219,294.1499938964844,283.8833312988281,282.56451416015625,286.1221923828125,284.13751220703125,290.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692142009735107,-0.0,-6.566056498513717e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.209605923388152e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.698185749584808e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,7.163054397096857e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.698175563244148e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004600389802362,291.1308288574219,294.1499938964844,283.8833312988281,282.56451416015625,286.1221923828125,284.13751220703125,290.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692142009735107,-0.0,-6.566056498513717e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.20995880733244e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.698557551018894e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,7.163328700698912e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.698548092273997e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004600566462613,291.129150390625,294.1499938964844,283.8466796875,282.5500183105469,286.0829467773437,284.1023254394531,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714868068695068,-0.0,-6.566548194086863e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.20995880733244e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.698557551018894e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,7.163328700698912e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.698548092273997e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004600566462613,291.129150390625,294.1499938964844,283.8466796875,282.5500183105469,286.0829467773437,284.1023254394531,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714868068695068,-0.0,-6.566548194086863e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.210468851961195e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.69909451669082e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.163725240388885e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.69908433035016e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.000460082112113,291.1274719238281,294.1499938964844,283.8099975585937,282.5357971191406,286.04376220703125,284.0668640136719,290.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737674236297607,-0.0,-6.567263710621773e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.210468851961195e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.69909451669082e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.163725240388885e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.69908433035016e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.000460082112113,291.1274719238281,294.1499938964844,283.8099975585937,282.5357971191406,286.04376220703125,284.0668640136719,290.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737674236297607,-0.0,-6.567263710621773e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.210775897372514e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.69941756920889e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,7.16396389179863e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.699408110463992e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0004600974498316,291.1266174316406,294.1499938964844,283.7916564941406,282.5287780761719,286.024169921875,284.0490417480469,290.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.749104022979736,-0.0,-6.567695720605117e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.211112774210052e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.6997719083447e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,7.164225826272741e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.699762449599802e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004601142718456,291.1257629394531,294.1499938964844,283.7733459472656,282.52178955078125,286.0046081542969,284.0311584472656,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760549545288086,-0.0,-6.568170363152603e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.21186656341888e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.700565715320408e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,7.164811540860683e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.70055625657551e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0004601519322022,291.1240234375,294.1499938964844,283.7366638183594,282.50787353515625,285.9654846191406,283.9952392578125,290.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783479690551758,-0.0,-6.569234045628036e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.21186656341888e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.700565715320408e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,7.164811540860683e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.70055625657551e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0004601519322022,291.1240234375,294.1499938964844,283.7366638183594,282.50787353515625,285.9654846191406,283.9952392578125,290.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783479690551758,-0.0,-6.569234045628036e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.212709119310604e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.701452654553576e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,7.165466377045959e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.70144319580868e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004601940163411,291.1222839355469,294.1499938964844,283.70001220703125,282.4939270019531,285.9263916015625,283.9591064453125,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806457042694092,-0.0,-6.570424204710434e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.212709119310604e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.701452654553576e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,7.165466377045959e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.70144319580868e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004601940163411,291.1222839355469,294.1499938964844,283.70001220703125,282.4939270019531,285.9263916015625,283.9591064453125,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806457042694092,-0.0,-6.570424204710434e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.213618614012375e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.702409442979842e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,7.166173600126058e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.702399984234944e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004602394183166,291.1205444335937,294.1499938964844,283.663330078125,282.4798889160156,285.8873596191406,283.9227905273437,290.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829469680786133,-0.0,-6.571709576519424e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.213618614012375e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.702409442979842e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,7.166173600126058e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.702399984234944e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004602394183166,291.1205444335937,294.1499938964844,283.663330078125,282.4798889160156,285.8873596191406,283.9227905273437,290.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829469680786133,-0.0,-6.571709576519424e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.214572492055596e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.70341425272636e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.166915020206943e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.703404793981464e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004602870903909,291.1188049316406,294.1499938964844,283.6266784667969,282.46563720703125,285.8483581542969,283.8863220214844,290.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852505207061768,-0.0,-6.57305960771737e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.214572492055596e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.70341425272636e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.166915020206943e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.703404793981464e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004602870903909,291.1188049316406,294.1499938964844,283.6266784667969,282.46563720703125,285.8483581542969,283.8863220214844,290.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852505207061768,-0.0,-6.57305960771737e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.215059981215744e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.70392720773816e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.167294097598642e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.703917748993264e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.000460311450297,291.117919921875,294.1499938964844,283.6083374023437,282.4584350585937,285.828857421875,283.8680114746094,290.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.864028453826904,-0.0,-6.573749544713793e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.21555038075894e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.704443800728768e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,7.167675357777625e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.70443434198387e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004603359266184,291.1170349121094,294.1499938964844,283.5899963378906,282.4511413574219,285.80938720703125,283.84967041015625,290.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875553607940674,-0.0,-6.574443744966629e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.216531179845332e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.70547625911422e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.168437878135592e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.705466800369322e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004603849374689,291.115234375,294.1499938964844,283.5533447265625,282.43621826171875,285.7704467773437,283.8128662109375,290.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89860200881958,-0.0,-6.57583285601504e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.216531179845332e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.70547625911422e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.168437878135592e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.705466800369322e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004603849374689,291.115234375,294.1499938964844,283.5533447265625,282.43621826171875,285.7704467773437,283.8128662109375,290.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89860200881958,-0.0,-6.57583285601504e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.21749378903769e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.706489800009876e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,7.169186574174091e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.706480341264978e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004604330169968,291.11346435546875,294.1499938964844,283.51666259765625,282.4208374023437,285.7315673828125,283.7759704589844,290.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921640396118164,-0.0,-6.577195676982228e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.21749378903769e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.706489800009876e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,7.169186574174091e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.706480341264978e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004604330169968,291.11346435546875,294.1499938964844,283.51666259765625,282.4208374023437,285.7315673828125,283.7759704589844,290.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921640396118164,-0.0,-6.577195676982228e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.21841710805893e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.707461867947131e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.169904711190611e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.707452409202232e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004604791465681,291.11163330078125,294.1499938964844,283.4800109863281,282.4049072265625,285.69268798828125,283.73895263671875,290.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.9446563720703125,-0.0,-6.578502365073291e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.21841710805893e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.707461867947131e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.169904711190611e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.707452409202232e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004604791465681,291.11163330078125,294.1499938964844,283.4800109863281,282.4049072265625,285.69268798828125,283.73895263671875,290.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.9446563720703125,-0.0,-6.578502365073291e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.219280764227732e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.70836990745738e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.170575554482639e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.708361176308244e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.000460522249341,291.1098327636719,294.1499938964844,283.4433288574219,282.3883361816406,285.65386962890625,283.7018737792969,290.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.96763801574707,-0.0,-6.579723788036064e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.219280764227732e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.70836990745738e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.170575554482639e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.708361176308244e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.000460522249341,291.1098327636719,294.1499938964844,283.4433288574219,282.3883361816406,285.65386962890625,283.7018737792969,290.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.96763801574707,-0.0,-6.579723788036064e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.219682397088036e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.708793368190528e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.170887693064287e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.70878463704139e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.000460542330984,291.1089172363281,294.1499938964844,283.42498779296875,282.3797607421875,285.63446044921875,283.6833190917969,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979111671447754,-0.0,-6.580292222224672e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.220061474479736e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.709192090667784e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,7.171182369347662e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.709183359518649e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004605612484738,291.1080017089844,294.1499938964844,283.4066772460937,282.3710021972656,285.6150817871094,283.66473388671875,290.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990571975708008,-0.0,-6.580827971447435e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.220738866133615e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.709905134513974e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,7.171709148678929e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.709896403364836e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004605950962286,291.10614013671875,294.1499938964844,283.3699951171875,282.35284423828125,285.5763244628906,283.6275634765625,290.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013448715209961,-0.0,-6.581785072512504e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.220738866133615e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.709905134513974e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,7.171709148678929e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.709896403364836e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004605950962286,291.10614013671875,294.1499938964844,283.3699951171875,282.35284423828125,285.5763244628906,283.6275634765625,290.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013448715209961,-0.0,-6.581785072512504e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.221288928529248e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.710484300740065e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.172136247390881e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.710475569590926e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004606225702445,291.10430908203125,294.1499938964844,283.3333435058594,282.333740234375,285.53759765625,283.5903625488281,290.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036252021789551,-0.0,-6.582560274637217e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.221288928529248e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.710484300740065e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.172136247390881e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.710475569590926e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004606225702445,291.10430908203125,294.1499938964844,283.3333435058594,282.333740234375,285.53759765625,283.5903625488281,290.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036252021789551,-0.0,-6.582560274637217e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.221686923410743e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.71090339589864e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.172446203185245e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.710895392345265e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004606424772646,291.1024169921875,294.1499938964844,283.2966613769531,282.31365966796875,285.4989013671875,283.5531921386719,290.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.0589680671691895,-0.0,-6.583118761227524e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.221686923410743e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.71090339589864e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.172446203185245e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.710895392345265e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004606424772646,291.1024169921875,294.1499938964844,283.2966613769531,282.31365966796875,285.4989013671875,283.5531921386719,290.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.0589680671691895,-0.0,-6.583118761227524e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.221908840117976e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.711136226542294e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,7.17261791578494e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.711128222988918e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0004606535076163,291.1005554199219,294.1499938964844,283.260009765625,282.29248046875,285.4602355957031,283.5160217285156,290.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081582069396973,-0.0,-6.583425005146637e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.221908840117976e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.711136226542294e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,7.17261791578494e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.711128222988918e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0004606535076163,291.1005554199219,294.1499938964844,283.260009765625,282.29248046875,285.4602355957031,283.5160217285156,290.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081582069396973,-0.0,-6.583425005146637e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.221943037118764e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.711172606330364e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,7.172644836828113e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.71116460277699e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004606552538461,291.099609375,294.1499938964844,283.2416687011719,282.2814636230469,285.44091796875,283.4974670410156,290.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092844009399414,-0.0,-6.58346976933899e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
