time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.221924847224729e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.711152961244808e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.172630284912884e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.711144957691432e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004606543225236,291.0986633300781,294.1499938964844,283.22332763671875,282.2701110839844,285.421630859375,283.4789123535156,290.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104074954986572,-0.0,-6.583438505458616e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.221707296092065e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.71092376857996e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.172460755100474e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.710915765026584e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0004606434667948,291.09674072265625,294.1499938964844,283.1866760253906,282.2464904785156,285.3830261230469,283.44189453125,290.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126436710357666,-0.0,-6.58311805068479e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.221707296092065e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.71092376857996e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.172460755100474e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.710915765026584e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0004606434667948,291.09674072265625,294.1499938964844,283.1866760253906,282.2464904785156,285.3830261230469,283.44189453125,290.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126436710357666,-0.0,-6.58311805068479e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.221221989719196e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.710412268759684e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.172083132900298e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.710404265206309e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.000460619223304,291.0948486328125,294.1499938964844,283.1499938964844,282.22149658203125,285.344482421875,283.40496826171875,290.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148641109466553,-0.0,-6.582416034461859e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.221221989719196e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.710412268759684e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.172083132900298e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.710404265206309e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.000460619223304,291.0948486328125,294.1499938964844,283.1499938964844,282.22149658203125,285.344482421875,283.40496826171875,290.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148641109466553,-0.0,-6.582416034461859e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.220596257364376e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.709753066999838e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.171596371335909e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.709745063446462e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0004605879657901,291.0928955078125,294.1499938964844,283.11334228515625,282.1949462890625,285.30596923828125,283.3681640625,290.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170705318450928,-0.0,-6.581512934644709e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.220596257364376e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.709753066999838e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.171596371335909e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.709745063446462e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0004605879657901,291.0928955078125,294.1499938964844,283.11334228515625,282.1949462890625,285.30596923828125,283.3681640625,290.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170705318450928,-0.0,-6.581512934644709e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.220030187861994e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.709157166071236e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,7.17115617590025e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.70914916251786e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004605597059708,291.0909729003906,294.1499938964844,283.07666015625,282.1667175292969,285.2674560546875,283.3314514160156,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.19273042678833,-0.0,-6.580695810498582e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.220030187861994e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.709157166071236e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,7.17115617590025e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.70914916251786e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004605597059708,291.0909729003906,294.1499938964844,283.07666015625,282.1667175292969,285.2674560546875,283.3314514160156,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.19273042678833,-0.0,-6.580695810498582e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.219792991643772e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.708906873129308e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,7.170970638981089e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.708898869575933e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0004605478316079,291.0899963378906,294.1499938964844,283.0583190917969,282.1520080566406,285.24822998046875,283.3131103515625,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.0067005213350057,60.0,-5.203751087188721,-0.0,-6.58035261835721e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.219595085596666e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.70869805314578e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,7.17081711627543e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.708690777188168e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0004605379363056,291.0890197753906,294.1499938964844,283.0400085449219,282.1369323730469,285.2290344238281,283.2947998046875,290.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214784145355225,-0.0,-6.580064848549227e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.219346975442022e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.708436846267432e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.708429570309818e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004605255671776,291.0870666503906,294.1499938964844,283.0033264160156,282.1056823730469,285.19061279296875,283.2582092285156,290.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236904621124268,-0.0,-6.57970247175399e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.219346975442022e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.708436846267432e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.708429570309818e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004605255671776,291.0870666503906,294.1499938964844,283.0033264160156,282.1056823730469,285.19061279296875,283.2582092285156,290.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236904621124268,-0.0,-6.57970247175399e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.21933024073951e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.708418656373397e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.170610479079187e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.708411380415782e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0004605247231665,291.0850830078125,294.1499938964844,282.9666748046875,282.0731506347656,285.1522216796875,283.2216186523437,290.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.25912618637085,-0.0,-6.579669076245409e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.21933024073951e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.708418656373397e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.170610479079187e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.708411380415782e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0004605247231665,291.0850830078125,294.1499938964844,282.9666748046875,282.0731506347656,285.1522216796875,283.2216186523437,290.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.25912618637085,-0.0,-6.579669076245409e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.219563071383163e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.708664583740756e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,7.17079165042378e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.70865658018738e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004605363646987,291.0830993652344,294.1499938964844,282.92999267578125,282.0393981933594,285.1138610839844,283.1849975585937,290.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281467914581299,-0.0,-6.579993083732917e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.219563071383163e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.708664583740756e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,7.17079165042378e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.70865658018738e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004605363646987,291.0830993652344,294.1499938964844,282.92999267578125,282.0393981933594,285.1138610839844,283.1849975585937,290.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281467914581299,-0.0,-6.579993083732917e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.220040374202654e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.709166624816136e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,7.171162724262103e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.70915934885852e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004605602007359,291.0810852050781,294.1499938964844,282.8933410644531,282.0045471191406,285.0755310058594,283.1483459472656,290.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.30393648147583,-0.0,-6.58066596770368e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.220040374202654e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.709166624816136e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,7.171162724262103e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.70915934885852e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004605602007359,291.0810852050781,294.1499938964844,282.8933410644531,282.0045471191406,285.0755310058594,283.1483459472656,290.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.30393648147583,-0.0,-6.58066596770368e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.2203619715292e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.709504229249431e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.17141228960827e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.709496953291818e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0004605762369465,291.080078125,294.1499938964844,282.875,281.9867553710937,285.0563659667969,283.1299743652344,290.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315217971801758,-0.0,-6.581120004511831e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.220727224601431e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.709889855002984e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,7.171696779550985e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.70988257904537e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.000460594514152,291.0790710449219,294.1499938964844,282.8566589355469,281.9687194824219,285.0372314453125,283.1116027832031,290.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.3265252113342285,-0.0,-6.5816379901662e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.22156177693978e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.710768063087016e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,7.172345067374408e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.710760787129402e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0004606361908372,291.0770568847656,294.1499938964844,282.82000732421875,281.9320373535156,284.9989624023437,283.0747375488281,290.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349203109741211,-0.0,-6.582820333278505e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.22156177693978e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.710768063087016e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,7.172345067374408e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.710760787129402e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0004606361908372,291.0770568847656,294.1499938964844,282.82000732421875,281.9320373535156,284.9989624023437,283.0747375488281,290.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349203109741211,-0.0,-6.582820333278505e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.2224552645348e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.71170884440653e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,7.173039921326563e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.711701568448916e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0004606808361131,291.07501220703125,294.1499938964844,282.7833251953125,281.8946228027344,284.960693359375,283.0378112792969,290.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.37193489074707,-0.0,-6.584087941519101e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.2224552645348e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.71170884440653e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,7.173039921326563e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.711701568448916e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0004606808361131,291.07501220703125,294.1499938964844,282.7833251953125,281.8946228027344,284.960693359375,283.0378112792969,290.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.37193489074707,-0.0,-6.584087941519101e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.223299275618048e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.712597238831222e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.173696212703362e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.712590690469368e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0004607229784596,291.0729675292969,294.1499938964844,282.7466735839844,281.8565368652344,284.9224548339844,283.00079345703125,290.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880503364351e-09,0.0009827788453549,-0.009140876121819,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.3946638107299805,-0.0,-6.585284495486121e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.223299275618048e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.712597238831222e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.173696212703362e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.712590690469368e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0004607229784596,291.0729675292969,294.1499938964844,282.7466735839844,281.8565368652344,284.9224548339844,283.00079345703125,290.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880503364351e-09,0.0009827788453549,-0.009140876121819,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.3946638107299805,-0.0,-6.585284495486121e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.223970846505836e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.71330446191132e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.17421862646006e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.713297185953708e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0004607565351761,291.0709228515625,294.1499938964844,282.7099914550781,281.81793212890625,284.8842468261719,282.9637145996094,290.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173869358301e-09,0.0009828498587012,-0.0091626057401299,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.417322635650635,-0.0,-6.586235201666568e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.223970846505836e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.71330446191132e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.17421862646006e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.713297185953708e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0004607565351761,291.0709228515625,294.1499938964844,282.7099914550781,281.81793212890625,284.8842468261719,282.9637145996094,290.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173869358301e-09,0.0009828498587012,-0.0091626057401299,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.417322635650635,-0.0,-6.586235201666568e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.224202221957968e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.713547478895634e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,7.17439761501737e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.71354020293802e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.000460768060293,291.06988525390625,294.1499938964844,282.6916809082031,281.7984619140625,284.8651733398437,282.9451599121094,290.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700544580817,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.428602695465088,-0.0,-6.586561340782282e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.22434192034416e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.713695180835202e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,7.174506754381582e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.713687904877588e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0004607750743161,291.06884765625,294.1499938964844,282.67333984375,281.7789306640625,284.8460693359375,282.9266052246094,290.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439835548400879,-0.0,-6.586757450577353e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.22429098864086e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.713641338748856e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,7.174466736614704e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.713634062791245e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0004607725131791,291.0667724609375,294.1499938964844,282.6366577148437,281.7395935058594,284.80792236328125,282.8895568847656,290.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.462128162384033,-0.0,-6.586676448705475e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.22429098864086e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.713641338748856e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,7.174466736614704e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.713634062791245e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0004607725131791,291.0667724609375,294.1499938964844,282.6366577148437,281.7395935058594,284.80792236328125,282.8895568847656,290.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.462128162384033,-0.0,-6.586676448705475e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.2237169155851e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.713035979075356e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,7.174019992817193e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.713029430713505e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004607438459061,291.0646667480469,294.1499938964844,282.6000061035156,281.7000732421875,284.7698059082031,282.85260009765625,290.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537665575742,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.484132289886475,-0.0,-6.585848666418316e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.2237169155851e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.713035979075356e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,7.174019992817193e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.713029430713505e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004607438459061,291.0646667480469,294.1499938964844,282.6000061035156,281.7000732421875,284.7698059082031,282.85260009765625,290.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537665575742,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.484132289886475,-0.0,-6.585848666418316e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.22254184843041e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.711798338685183e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.173106132540852e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.711791790323332e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.00046068514348,291.06256103515625,294.1499938964844,282.5633239746094,281.6604919433594,284.731689453125,282.8157958984375,290.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505791187286377,-0.0,-6.584162548506356e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.22254184843041e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.711798338685183e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.173106132540852e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.711791790323332e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.00046068514348,291.06256103515625,294.1499938964844,282.5633239746094,281.6604919433594,284.731689453125,282.8157958984375,290.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505791187286377,-0.0,-6.584162548506356e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.220726497005673e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.709886217024176e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,7.171693869167939e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.709880396258086e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0004605944559443,291.0604248046875,294.1499938964844,282.52667236328125,281.62091064453125,284.6936340332031,282.7792358398437,290.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.52706241607666,-0.0,-6.581563383178948e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.220726497005673e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.709886217024176e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,7.171693869167939e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.709880396258086e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0004605944559443,291.0604248046875,294.1499938964844,282.52667236328125,281.62091064453125,284.6936340332031,282.7792358398437,290.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.52706241607666,-0.0,-6.581563383178948e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
