time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.21957689570263e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.70867622527294e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,7.170799653977156e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,9.708669676911086e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0004605370340868,291.0593566894531,294.1499938964844,282.5083312988281,281.6011657714844,284.6745910644531,282.76104736328125,290.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.53754472732544,-0.0,-6.579918476745662e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.218270861310884e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.707301069283858e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.169783930294216e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.707294520922004e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0004604718124028,291.05828857421875,294.1499938964844,282.489990234375,281.5814514160156,284.65557861328125,282.7429504394531,290.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547926425933838,-0.0,-6.578050459893349e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.215215686708687e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,7.167406874941662e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.704076364869252e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.000460319162812,291.05615234375,294.1499938964844,282.4533386230469,281.542236328125,284.6175842285156,282.7070007324219,290.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749610399950143e-09,0.0009819130646064,-0.0088755339384078,0.0,0.0,0.0,-0.0066716568544507,60.0,-5.5684003829956055,-0.0,-6.573683464239366e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.215215686708687e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,7.167406874941662e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.704076364869252e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.000460319162812,291.05615234375,294.1499938964844,282.4533386230469,281.542236328125,284.6175842285156,282.7070007324219,290.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749610399950143e-09,0.0009819130646064,-0.0088755339384078,0.0,0.0,0.0,-0.0066716568544507,60.0,-5.5684003829956055,-0.0,-6.573683464239366e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.211631549987942e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,7.164619455579668e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.700302325654776e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0004601401451509,291.05401611328125,294.1499938964844,282.4166564941406,281.5033874511719,284.5796203613281,282.6714172363281,290.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048928369642913e-09,0.0009815306402742,-0.0087583661079406,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.588504314422607,-0.0,-6.56856329328548e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.211631549987942e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,7.164619455579668e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.700302325654776e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0004601401451509,291.05401611328125,294.1499938964844,282.4166564941406,281.5033874511719,284.5796203613281,282.6714172363281,290.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048928369642913e-09,0.0009815306402742,-0.0087583661079406,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.588504314422607,-0.0,-6.56856329328548e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.207620314555244e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.696084453025831e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,7.161498797358945e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.69607790466398e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0004599397652782,291.0518493652344,294.1499938964844,282.3800048828125,281.4649658203125,284.5417175292969,282.6361999511719,290.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.608288288116455,-0.0,-6.562836318835252e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.207620314555244e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.696084453025831e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,7.161498797358945e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.69607790466398e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0004599397652782,291.0518493652344,294.1499938964844,282.3800048828125,281.4649658203125,284.5417175292969,282.6361999511719,290.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.608288288116455,-0.0,-6.562836318835252e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.203296212945132e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,7.15813584974967e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.691524610389024e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0004597237857524,291.0496520996094,294.1499938964844,282.34332275390625,281.4271240234375,284.5038146972656,282.60137939453125,290.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009133452807873e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627819061279297,-0.0,-6.556666676260647e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.203296212945132e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,7.15813584974967e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.691524610389024e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0004597237857524,291.0496520996094,294.1499938964844,282.34332275390625,281.4271240234375,284.5038146972656,282.60137939453125,290.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009133452807873e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627819061279297,-0.0,-6.556666676260647e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.201054490404204e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.689170110505074e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,7.156392530305311e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.689164289738984e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004596117942128,291.048583984375,294.1499938964844,282.32501220703125,281.408447265625,284.4848937988281,282.5841369628906,290.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729528224948126e-09,0.0009804024593904,-0.0084126591682434,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.637507438659668,-0.0,-6.553469944492464e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.198779298458248e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.686774137662724e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,7.154623017413542e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.686768316896632e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0004594981728587,291.0474853515625,294.1499938964844,282.3066711425781,281.38995361328125,284.4659729003906,282.5669860839844,290.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577520386838e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.647158145904541,-0.0,-6.550225606360982e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.194187441607936e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.681938536232336e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.681932715466246e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.000459268776467,291.0452880859375,294.1499938964844,282.2699890136719,281.353515625,284.4281616210937,282.5329284667969,290.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487304667260105e-09,0.0009796700906008,-0.0081882439553737,0.0,0.0,0.0,-0.0065416204743087,60.0,-5.666384696960449,-0.0,-6.543680797221897e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.194187441607936e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.681938536232336e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.681932715466246e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.000459268776467,291.0452880859375,294.1499938964844,282.2699890136719,281.353515625,284.4281616210937,282.5329284667969,290.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487304667260105e-09,0.0009796700906008,-0.0081882439553737,0.0,0.0,0.0,-0.0065416204743087,60.0,-5.666384696960449,-0.0,-6.543680797221897e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.1896225058008e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,7.147499854909256e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.677124762674794e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0004590407479554,291.0430603027344,294.1499938964844,282.2333374023437,281.3179931640625,284.3904113769531,282.4992370605469,290.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303642149069447e-09,0.0009791831253096,-0.0080390479415655,0.0,0.0,0.0,-0.0065133925527334,60.0,-5.685561180114746,-0.0,-6.537177199561485e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.1896225058008e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,7.147499854909256e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.677124762674794e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0004590407479554,291.0430603027344,294.1499938964844,282.2333374023437,281.3179931640625,284.3904113769531,282.4992370605469,290.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303642149069447e-09,0.0009791831253096,-0.0080390479415655,0.0,0.0,0.0,-0.0065133925527334,60.0,-5.685561180114746,-0.0,-6.537177199561485e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.18517544050701e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.672447777120396e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,7.144040864659473e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.672441956354304e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0004588185984175,291.04083251953125,294.1499938964844,282.1966552734375,281.2834167480469,284.3526611328125,282.4658203125,290.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374895696239832e-09,0.0009787087328732,-0.0078937076032161,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704751014709473,-0.0,-6.530844132157655e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.18517544050701e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.672447777120396e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,7.144040864659473e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.672441956354304e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0004588185984175,291.04083251953125,294.1499938964844,282.1966552734375,281.2834167480469,284.3526611328125,282.4658203125,290.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374895696239832e-09,0.0009787087328732,-0.0078937076032161,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704751014709473,-0.0,-6.530844132157655e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.180919732898474e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.667959966463968e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0004586060240399,291.0386047363281,294.1499938964844,282.1600036621094,281.2499389648437,284.3149719238281,282.43267822265625,290.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.724007606506348,-0.0,-6.524787465878036e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.180919732898474e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.667959966463968e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0004586060240399,291.0386047363281,294.1499938964844,282.1600036621094,281.2499389648437,284.3149719238281,282.43267822265625,290.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.724007606506348,-0.0,-6.524787465878036e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.178882464766502e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.665820107329635e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,7.139146327972412e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.665815014159308e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0004585042479448,291.0374755859375,294.1499938964844,282.14166259765625,281.233642578125,284.296142578125,282.41619873046875,290.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296403816577253e-09,0.0009780375985428,-0.0076880413107573,0.0,0.0,0.0,-0.006446982268244,60.0,-5.733675956726074,-0.0,-6.521888451516136e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.176912863040344e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.663746459409596e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,7.137614738894626e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.663741366239265e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0004584058769978,291.036376953125,294.1499938964844,282.1233215332031,281.2176513671875,284.2773132324219,282.3997802734375,290.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271841464425051e-09,0.0009778274688869,-0.0076236822642385,0.0,0.0,0.0,-0.0064348056912422,60.0,-5.743375301361084,-0.0,-6.519087492051767e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.173195576295257e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.659831994213164e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.659826901042834e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0004582201945595,291.0341186523437,294.1499938964844,282.086669921875,281.1866455078125,284.2396850585937,282.3670349121094,290.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469447087903e-09,0.0009774309583008,-0.0075021763332188,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.762881278991699,-0.0,-6.513800343554976e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.173195576295257e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.659831994213164e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.659826901042834e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0004582201945595,291.0341186523437,294.1499938964844,282.086669921875,281.1866455078125,284.2396850585937,282.3670349121094,290.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469447087903e-09,0.0009774309583008,-0.0075021763332188,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.762881278991699,-0.0,-6.513800343554976e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.169823897536844e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.656281326897442e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,7.132100290618837e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.656275506131352e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0004580517706926,291.0318603515625,294.1499938964844,282.04998779296875,281.1570129394531,284.2020874023437,282.3343811035156,290.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097707437817,3.18340331872946e-09,0.0009770712349563,-0.0073919524438679,0.0,0.0,0.0,-0.0063909627497196,60.0,-5.782564163208008,-0.0,-6.509006311716804e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.169823897536844e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.656281326897442e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,7.132100290618837e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.656275506131352e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0004580517706926,291.0318603515625,294.1499938964844,282.04998779296875,281.1570129394531,284.2020874023437,282.3343811035156,290.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097707437817,3.18340331872946e-09,0.0009770712349563,-0.0073919524438679,0.0,0.0,0.0,-0.0063909627497196,60.0,-5.782564163208008,-0.0,-6.509006311716804e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.167457756120712e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.653789311414585e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,7.130259473342448e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0004579335800372,291.0295715332031,294.1499938964844,282.0133361816406,281.1287536621094,284.1645202636719,282.3017578125,290.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145581409335,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802606582641602,-0.0,-6.505641181320243e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.167457756120712e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.653789311414585e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,7.130259473342448e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0004579335800372,291.0295715332031,294.1499938964844,282.0133361816406,281.1287536621094,284.1645202636719,282.3017578125,290.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145581409335,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802606582641602,-0.0,-6.505641181320243e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.166778181679548e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.65307408478111e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,7.129731238819659e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.65306826401502e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0004578996449708,291.0272827148437,294.1499938964844,281.9766540527344,281.1016845703125,284.1269836425781,282.2689514160156,290.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453473159359646e-09,0.0009767457377165,-0.0072922357358038,0.0,0.0,0.0,-0.006372096017003,60.0,-5.823501586914063,-0.0,-6.504670579943196e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.166778181679548e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.65307408478111e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,7.129731238819659e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.65306826401502e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0004578996449708,291.0272827148437,294.1499938964844,281.9766540527344,281.1016845703125,284.1269836425781,282.2689514160156,290.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453473159359646e-09,0.0009767457377165,-0.0072922357358038,0.0,0.0,0.0,-0.006372096017003,60.0,-5.823501586914063,-0.0,-6.504670579943196e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.16702629183419e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.653334564063698e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,7.129924051696435e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.653329470893368e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004579120140988,291.026123046875,294.1499938964844,281.9583435058594,281.08856201171875,284.10821533203125,282.2523803710937,290.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148410421260905e-09,0.0009767719311639,-0.0073002618737518,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.834330558776856,-0.0,-6.505019456426453e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.167647658614442e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.653988672653212e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,7.130407175282016e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.653983579482885e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0004579430387821,291.02496337890625,294.1499938964844,281.94000244140625,281.07568359375,284.0894470214844,282.2356872558594,290.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156119809943902e-09,0.0009768378222361,-0.0073204627260565,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.845403671264648,-0.0,-6.505897687247852e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.169956319965422e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.656420297687872e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,7.132202881621197e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.656414476921782e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004580583772622,291.0226745605469,294.1499938964844,281.9033203125,281.0506591796875,284.0519104003906,282.2018127441406,290.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956972919404,0.0,0.0,0.0,-0.006391670089215,60.0,-5.868257522583008,-0.0,-6.509169026003292e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.169956319965422e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.656420297687872e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,7.132202881621197e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.656414476921782e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004580583772622,291.0226745605469,294.1499938964844,281.9033203125,281.0506591796875,284.0519104003906,282.2018127441406,290.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956972919404,0.0,0.0,0.0,-0.006391670089215,60.0,-5.868257522583008,-0.0,-6.509169026003292e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.173606667900458e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.660263458499684e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,7.13504123268649e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.660258365329356e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004582406836561,291.02032470703125,294.1499938964844,281.8666687011719,281.0265197753906,284.014404296875,282.1671447753906,290.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.892007827758789,-0.0,-6.51434604037604e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.173606667900458e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.660263458499684e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,7.13504123268649e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.660258365329356e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004582406836561,291.02032470703125,294.1499938964844,281.8666687011719,281.0265197753906,284.014404296875,282.1671447753906,290.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.892007827758789,-0.0,-6.51434604037604e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.178503387374803e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.665419929660855e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.138850196497515e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0004584853013511,291.0180053710937,294.1499938964844,281.8299865722656,281.00311279296875,283.97686767578125,282.13153076171875,290.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912115255356862e-09,0.0009779928950592,-0.0076744365505874,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.916606903076172,-0.0,-6.521296569417245e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.178503387374803e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.665419929660855e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.138850196497515e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0004584853013511,291.0180053710937,294.1499938964844,281.8299865722656,281.00311279296875,283.97686767578125,282.13153076171875,290.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912115255356862e-09,0.0009779928950592,-0.0076744365505874,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.916606903076172,-0.0,-6.521296569417245e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,9.184556984109804e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,7.143558468669653e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.671790030552074e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0004587877192534,291.0156555175781,294.1499938964844,281.7933349609375,280.9803771972656,283.9393310546875,282.09490966796875,290.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366586120989723e-09,0.0009786373702809,-0.0078719351440668,0.0,0.0,0.0,-0.0064817727543413,60.0,-5.941998958587647,-0.0,-6.52989626814815e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
