time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010440,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,9.184556984109804e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,7.143558468669653e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.671790030552074e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0004587877192534,291.0156555175781,294.1499938964844,281.7933349609375,280.9803771972656,283.9393310546875,282.09490966796875,290.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366586120989723e-09,0.0009786373702809,-0.0078719351440668,0.0,0.0,0.0,-0.0064817727543413,60.0,-5.941998958587647,-0.0,-6.52989626814815e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,9.1879912361037e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.675410547060892e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,7.146228745114058e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.675405453890562e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004589592281263,291.01446533203125,294.1499938964844,281.7749938964844,280.96923828125,283.9205627441406,282.076171875,290.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093421419356673e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.954984664916992,-0.0,-6.534776986200086e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.191679419018328e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,9.679294453235344e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,7.149097655201331e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.679290087660776e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0004591434844769,291.0132751464844,294.1499938964844,281.75665283203125,280.9582214355469,283.9017944335937,282.05712890625,290.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.45527073619678e-09,0.0009793956996873,-0.0081043085083365,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.968145847320557,-0.0,-6.540021502132731e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.19977537705563e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,7.155394268920645e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.687814599601552e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0004595478822011,291.0108947753906,294.1499938964844,281.7200012207031,280.9364929199219,283.8642272949219,282.0182800292969,290.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082317501818e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994965076446533,-0.0,-6.551540820964874e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.19977537705563e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,7.155394268920645e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.687814599601552e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0004595478822011,291.0108947753906,294.1499938964844,281.7200012207031,280.9364929199219,283.8642272949219,282.0182800292969,290.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082317501818e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994965076446533,-0.0,-6.551540820964874e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.20874808798544e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.697268978925422e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,7.16237336746417e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.697263885755092e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.000459996110294,291.00848388671875,294.1499938964844,281.6833190917969,280.91510009765625,283.82666015625,281.978271484375,290.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667829595599415e-09,0.0009812132921069,-0.0086612543091177,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.022429466247559,-0.0,-6.564322063695728e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.20874808798544e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.697268978925422e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,7.16237336746417e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.697263885755092e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.000459996110294,291.00848388671875,294.1499938964844,281.6833190917969,280.91510009765625,283.82666015625,281.978271484375,290.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667829595599415e-09,0.0009812132921069,-0.0086612543091177,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.022429466247559,-0.0,-6.564322063695728e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.21849423320964e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,9.707530989544466e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,7.169952732510865e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.707526623969898e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.000460482930066,291.0060729980469,294.1499938964844,281.64666748046875,280.8939514160156,283.7890625,281.93719482421875,290.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7891996207406464e-09,0.000982251134701,-0.0089792646467685,0.0,0.0,0.0,-0.0066912807524204,60.0,-6.050472736358643,-0.0,-6.578217437436251e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.21849423320964e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,9.707530989544466e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,7.169952732510865e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.707526623969898e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.000460482930066,291.0060729980469,294.1499938964844,281.64666748046875,280.8939514160156,283.7890625,281.93719482421875,290.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7891996207406464e-09,0.000982251134701,-0.0089792646467685,0.0,0.0,0.0,-0.0066912807524204,60.0,-6.050472736358643,-0.0,-6.578217437436251e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,9.22383915167302e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.713159670354798e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,7.174110214691609e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,9.71315530478023e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0004607499286066,291.0048217773437,294.1499938964844,281.6275939941406,280.88299560546875,283.7695007324219,281.9154052734375,290.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828242473304,3.8557721460108504e-09,0.0009828204056248,-0.0091536929830908,0.0,0.0,0.0,-0.0067242835648357,60.0,-6.065270900726318,-0.0,-6.585845113704637e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.228901035385206e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.718490036902948e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,7.178047235356644e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.71848567132838e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0004610027826856,291.003662109375,294.1499938964844,281.6099853515625,280.8729248046875,283.7514343261719,281.8951110839844,290.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918813717973535e-09,0.0009833595249801,-0.0093188704922795,0.0,0.0,0.0,-0.0067555359564721,60.0,-6.079026222229004,-0.0,-6.593072754412789e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.23432453419082e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,9.724200936034322e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,7.182265107985586e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.724196570459752e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0004612736811395,291.00244140625,294.1499938964844,281.5916748046875,280.8624572753906,283.73260498046875,281.87371826171875,290.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.9863565781672605e-09,0.0009839370613917,-0.0094958422705531,0.0,0.0,0.0,-0.0067890202626585,60.0,-6.093481063842773,-0.0,-6.600821222946254e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.239853534381837e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,9.730023884912951e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,7.18656592653133e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.730018791742624e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0004615498764906,291.001220703125,294.1499938964844,281.5733337402344,280.8519592285156,283.7137756347656,281.8520812988281,290.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552219360279196e-09,0.0009845258900895,-0.0096762767061591,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.108027935028076,-0.0,-6.608725300338848e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.251210576621816e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,7.195398939074948e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,9.741978283273056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0004621171683538,290.9987487792969,294.1499938964844,281.5366516113281,280.8309326171875,283.67608642578125,281.808349609375,290.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196671898881732e-09,0.0009857354452833,-0.0100468881428241,0.0,0.0,0.0,-0.006893282290548,60.0,-6.137368679046631,-0.0,-6.624976123248416e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.251210576621816e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,7.195398939074948e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,9.741978283273056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0004621171683538,290.9987487792969,294.1499938964844,281.5366516113281,280.8309326171875,283.67608642578125,281.808349609375,290.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196671898881732e-09,0.0009857354452833,-0.0100468881428241,0.0,0.0,0.0,-0.006893282290548,60.0,-6.137368679046631,-0.0,-6.624976123248416e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,7.204446592368186e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,9.754228813108055e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0004626982845366,290.99627685546875,294.1499938964844,281.5,280.80975341796875,283.6383972167969,281.76397705078125,290.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.3415657735579324e-09,0.0009869744535535,-0.0104265194386243,0.0,0.0,0.0,-0.0069651128724217,60.0,-6.166990756988525,-0.0,-6.641642613658405e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,7.204446592368186e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,9.754228813108055e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0004626982845366,290.99627685546875,294.1499938964844,281.5,280.80975341796875,283.6383972167969,281.76397705078125,290.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.3415657735579324e-09,0.0009869744535535,-0.0104265194386243,0.0,0.0,0.0,-0.0069651128724217,60.0,-6.166990756988525,-0.0,-6.641642613658405e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.27459986996837e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,9.766612492967396e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,7.21359028830193e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.766608127392828e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0004632855125237,290.9937744140625,294.1499938964844,281.4633483886719,280.7882995605469,283.60064697265625,281.7191772460937,290.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487981986045497e-09,0.0009882265003398,-0.0108101330697536,0.0,0.0,0.0,-0.0070376973599195,60.0,-6.196788311004639,-0.0,-6.6585059244062e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.27459986996837e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,9.766612492967396e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,7.21359028830193e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.766608127392828e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0004632855125237,290.9937744140625,294.1499938964844,281.4633483886719,280.7882995605469,283.60064697265625,281.7191772460937,290.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487981986045497e-09,0.0009882265003398,-0.0108101330697536,0.0,0.0,0.0,-0.0070376973599195,60.0,-6.196788311004639,-0.0,-6.6585059244062e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.286334534408525e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.778969251783563e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.2227165219374e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.778964886208996e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0004638716927729,290.99127197265625,294.1499938964844,281.4266662597656,280.7665100097656,283.5628662109375,281.6741027832031,290.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634137962256091e-09,0.0009894763352349,-0.0111930612474679,0.0,0.0,0.0,-0.0071101537905633,60.0,-6.226664543151856,-0.0,-6.675359998098429e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.286334534408525e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.778969251783563e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.2227165219374e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.778964886208996e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0004638716927729,290.99127197265625,294.1499938964844,281.4266662597656,280.7665100097656,283.5628662109375,281.6741027832031,290.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634137962256091e-09,0.0009894763352349,-0.0111930612474679,0.0,0.0,0.0,-0.0071101537905633,60.0,-6.226664543151856,-0.0,-6.675359998098429e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.29215020732954e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,9.785093425307424e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,7.227239984786138e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.785089059732854e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0004641621781047,290.989990234375,294.1499938964844,281.4083251953125,280.75543212890625,283.5439758300781,281.6515197753906,290.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706571132828685e-09,0.0009900957811623,-0.0113828349858522,0.0,0.0,0.0,-0.0071460618637502,60.0,-6.241603374481201,-0.0,-6.683720954470118e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.297893848270178e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.791142656467856e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,7.231707422761247e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.791137563297524e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0004644491127692,290.9887390136719,294.1499938964844,281.3900146484375,280.7442321777344,283.52508544921875,281.6289367675781,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.77811479271395e-09,0.0009907075436785,-0.011570275761187,0.0,0.0,0.0,-0.0071815294213593,60.0,-6.256521224975586,-0.0,-6.691984566487008e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.309107554145156e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.802950808079912e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,7.240429113153368e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.802946442505343e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0004650092450901,290.9862060546875,294.1499938964844,281.35333251953125,280.7214050292969,283.4872436523437,281.5838317871094,290.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.917779072854955e-09,0.0009919018484652,-0.011936186812818,0.0,0.0,0.0,-0.0072507672011852,60.0,-6.286247253417969,-0.0,-6.708130229071686e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.309107554145156e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.802950808079912e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,7.240429113153368e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.802946442505343e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0004650092450901,290.9862060546875,294.1499938964844,281.35333251953125,280.7214050292969,283.4872436523437,281.5838317871094,290.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.917779072854955e-09,0.0009919018484652,-0.011936186812818,0.0,0.0,0.0,-0.0072507672011852,60.0,-6.286247253417969,-0.0,-6.708130229071686e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.3198410468176e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,7.248777546919882e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0004655454249586,290.983642578125,294.1499938964844,281.3166809082031,280.6979675292969,283.44940185546875,281.5389099121094,290.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051464135874539e-09,0.0009930450469255,-0.0122864283621311,0.0,0.0,0.0,-0.0073170405812561,60.0,-6.315738201141357,-0.0,-6.723603007685598e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.3198410468176e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,7.248777546919882e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0004655454249586,290.983642578125,294.1499938964844,281.3166809082031,280.6979675292969,283.44940185546875,281.5389099121094,290.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051464135874539e-09,0.0009930450469255,-0.0122864283621311,0.0,0.0,0.0,-0.0073170405812561,60.0,-6.315738201141357,-0.0,-6.723603007685598e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,9.329921886092052e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.82486890279688e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,7.256617391249165e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.824864537222312e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0004660489503294,290.9810791015625,294.1499938964844,281.2799987792969,280.6737365722656,283.4115295410156,281.4942932128906,290.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941237512975,5.17701259639125e-09,0.0009941186290234,-0.0126153482124209,0.0,0.0,0.0,-0.0073792808689177,60.0,-6.344891548156738,-0.0,-6.738149949114813e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,9.329921886092052e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.82486890279688e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,7.256617391249165e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.824864537222312e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0004660489503294,290.9810791015625,294.1499938964844,281.2799987792969,280.6737365722656,283.4115295410156,281.4942932128906,290.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941237512975,5.17701259639125e-09,0.0009941186290234,-0.0126153482124209,0.0,0.0,0.0,-0.0073792808689177,60.0,-6.344891548156738,-0.0,-6.738149949114813e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.335593495052308e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,9.8308410088066e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,7.261028804350644e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.830836643232033e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0004663322761189,290.9795227050781,294.1499938964844,281.25799560546875,280.6588134765625,283.3887939453125,281.4677429199219,290.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247651202466841e-09,0.000994722591713,-0.0128004103899002,0.0,0.0,0.0,-0.0074142995290458,60.0,-6.362154006958008,-0.0,-6.746341796315394e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.339209645986556e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.834648517426103e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,7.263840961968526e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.834644879447296e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0004665128944907,290.9784851074219,294.1499938964844,281.24334716796875,280.6487121582031,283.3736572265625,281.4501037597656,290.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951130487024,5.2926836247024775e-09,0.0009951076935976,-0.0129183866083621,0.0,0.0,0.0,-0.0074366237968206,60.0,-6.373571872711182,-0.0,-6.751567127594171e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,9.343495912617072e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,9.839162521529944e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,7.267174805747345e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.839158155955374e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0004667270113714,290.9771728515625,294.1499938964844,281.2250061035156,280.6358337402344,283.3547058105469,281.42822265625,290.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955695131793,5.346063591815664e-09,0.0009955641580745,-0.0130582330748438,0.0,0.0,0.0,-0.007463086862117,60.0,-6.387700080871582,-0.0,-6.75776306025e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,9.347549348603934e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,9.843431325862184e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,7.270327478181571e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.843426960287616e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,0.0004669294867198,290.9758605957031,294.1499938964844,281.2066650390625,280.6227111816406,283.33575439453125,281.4064636230469,290.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996001297608,5.396548541369839e-09,0.0009959959425032,-0.0131904929876327,0.0,0.0,0.0,-0.0074881142936646,60.0,-6.401691436767578,-0.0,-6.763625748362756e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,9.354735811939464e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.850998321780936e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,7.275916868820786e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.850993956206366e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0004672884533647,290.9732666015625,294.1499938964844,281.1700134277344,280.595703125,283.2978515625,281.3633728027344,290.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996766728349,5.486037402135935e-09,0.0009967611404135,-0.0134249338880181,0.0,0.0,0.0,-0.0075324783101677,60.0,-6.429131507873535,-0.0,-6.774023830757869e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,9.354735811939464e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.850998321780936e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,7.275916868820786e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.850993956206366e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0004672884533647,290.9732666015625,294.1499938964844,281.1700134277344,280.595703125,283.2978515625,281.3633728027344,290.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996766728349,5.486037402135935e-09,0.0009967611404135,-0.0134249338880181,0.0,0.0,0.0,-0.0075324783101677,60.0,-6.429131507873535,-0.0,-6.774023830757869e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.360769035993144e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,9.85735168796964e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,7.280609133886173e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,9.857347322395071e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0004675898526329,290.9706115722656,294.1499938964844,281.1333312988281,280.56756591796875,283.25994873046875,281.3208923339844,290.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974092245101,5.5611653060338995e-09,0.0009974036365747,-0.0136217502877116,0.0,0.0,0.0,-0.0075697223655879,60.0,-6.455802917480469,-0.0,-6.782759243151304e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.360769035993144e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,9.85735168796964e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,7.280609133886173e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,9.857347322395071e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0004675898526329,290.9706115722656,294.1499938964844,281.1333312988281,280.56756591796875,283.25994873046875,281.3208923339844,290.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974092245101,5.5611653060338995e-09,0.0009974036365747,-0.0136217502877116,0.0,0.0,0.0,-0.0075697223655879,60.0,-6.455802917480469,-0.0,-6.782759243151304e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,9.365412552142516e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.862241859082133e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,7.284220919245854e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,9.862237493507564e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0004678218101616,290.96795654296875,294.1499938964844,281.0966796875,280.5382385253906,283.2220153808594,281.279052734375,290.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979037567973,5.618980392085859e-09,0.0009978980524465,-0.0137732112780213,0.0,0.0,0.0,-0.007598384283483,60.0,-6.48163366317749,-0.0,-6.789485951230746e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,9.365412552142516e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.862241859082133e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,7.284220919245854e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,9.862237493507564e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0004678218101616,290.96795654296875,294.1499938964844,281.0966796875,280.5382385253906,283.2220153808594,281.279052734375,290.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979037567973,5.618980392085859e-09,0.0009978980524465,-0.0137732112780213,0.0,0.0,0.0,-0.007598384283483,60.0,-6.48163366317749,-0.0,-6.789485951230746e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
