time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.368506289320068e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.865499305306002e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,7.286627078428864e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.865495667327195e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0004679763515014,290.9653015136719,294.1499938964844,281.0599975585937,280.5075988769531,283.1841125488281,281.2379150390625,290.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982329793274,5.65748203840144e-09,0.0009982273913919,-0.0138740744441747,0.0,0.0,0.0,-0.0076174712739884,60.0,-6.506424427032471,-0.0,-6.793967344265185e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.368506289320068e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.865499305306002e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,7.286627078428864e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.865495667327195e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0004679763515014,290.9653015136719,294.1499938964844,281.0599975585937,280.5075988769531,283.1841125488281,281.2379150390625,290.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982329793274,5.65748203840144e-09,0.0009982273913919,-0.0138740744441747,0.0,0.0,0.0,-0.0076174712739884,60.0,-6.506424427032471,-0.0,-6.793967344265185e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.369448525831103e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,9.866491018328816e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,7.287359767360613e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.866487380350009e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0004680233832914,290.9639587402344,294.1499938964844,281.0416564941406,280.49176025390625,283.1651916503906,281.2176208496094,290.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.669194003132816e-09,0.0009983275085687,-0.0139047568663954,0.0,0.0,0.0,-0.0076232780702412,60.0,-6.518422603607178,-0.0,-6.795330875775107e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,9.3699389253743e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,9.867007611319424e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,7.287741027539596e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.867003973340616e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0004680478887166,290.9626159667969,294.1499938964844,281.0233459472656,280.4755554199219,283.146240234375,281.1974792480469,290.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675285574824329e-09,0.0009983796626329,-0.0139207150787115,0.0,0.0,0.0,-0.0076262978836894,60.0,-6.530118942260742,-0.0,-6.796039997425396e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,7.287427433766425e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.000468027748866,290.9599304199219,294.1499938964844,280.9866638183594,280.4420166015625,283.1083679199219,281.15777587890625,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702189610291515e-09,0.0009983363561332,-0.013907441869378,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552595138549805,-0.0,-6.795450246954715e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,7.287427433766425e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.000468027748866,290.9599304199219,294.1499938964844,280.9866638183594,280.4420166015625,283.1083679199219,281.15777587890625,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702189610291515e-09,0.0009983363561332,-0.013907441869378,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552595138549805,-0.0,-6.795450246954715e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,9.367089660372584e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,7.285524770850316e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.864003368420526e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004679056000895,290.9572448730469,294.1499938964844,280.95001220703125,280.40692138671875,283.0705261230469,281.1187744140625,290.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706923687981e-09,0.0009980755858123,-0.0138275083154439,0.0,0.0,0.0,-0.0076086604967713,60.0,-6.5737504959106445,-0.0,-6.79189824381865e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,9.367089660372584e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,7.285524770850316e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.864003368420526e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004679056000895,290.9572448730469,294.1499938964844,280.95001220703125,280.40692138671875,283.0705261230469,281.1187744140625,290.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706923687981e-09,0.0009980755858123,-0.0138275083154439,0.0,0.0,0.0,-0.0076086604967713,60.0,-6.5737504959106445,-0.0,-6.79189824381865e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.361445700051264e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,9.858063276624308e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,9.8580596386455e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0004676236421801,290.9545288085937,294.1499938964844,280.9143981933594,280.3720092773437,283.0327453613281,281.08074951171875,290.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.5693427647440785e-09,0.0009974739514291,-0.0136431735008955,0.0,0.0,0.0,-0.0075737787410616,60.0,-6.592630386352539,-0.0,-6.783710659874488e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.361445700051264e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,9.858063276624308e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,9.8580596386455e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0004676236421801,290.9545288085937,294.1499938964844,280.9143981933594,280.3720092773437,283.0327453613281,281.08074951171875,290.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.5693427647440785e-09,0.0009974739514291,-0.0136431735008955,0.0,0.0,0.0,-0.0075737787410616,60.0,-6.592630386352539,-0.0,-6.783710659874488e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.35526259127073e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,9.851552022155374e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,7.276325777638704e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.851548384176569e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0004673147923313,290.9526672363281,294.1499938964844,280.891357421875,280.34942626953125,283.007080078125,281.0556335449219,290.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.4922790759803775e-09,0.0009968151571229,-0.0134412851184606,0.0,0.0,0.0,-0.0075355754233896,60.0,-6.603529930114746,-0.0,-6.77474929489108e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.351703192805871e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.847803448792548e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,7.273557275766507e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.84779981081374e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0004671369679272,290.9518127441406,294.1499938964844,280.8808288574219,280.339111328125,282.9950256347656,281.0440368652344,290.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.4479163402731964e-09,0.000996435759589,-0.0133250644430518,0.0,0.0,0.0,-0.0075135827064514,60.0,-6.6080322265625,-0.0,-6.769592886257669e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.345261787530036e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.841020801104604e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,7.26854705135338e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.841016435530035e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0004668151959776,290.950439453125,294.1499938964844,280.8647766113281,280.3233947753906,282.97625732421875,281.0264892578125,290.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367640998343859e-09,0.0009957493748515,-0.0131147606298327,0.0,0.0,0.0,-0.007473787292838,60.0,-6.613899230957031,-0.0,-6.76026843393629e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.338084055343644e-05,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.833462536334991e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,7.262964209076017e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.833458898356184e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0004664566949941,290.9490661621094,294.1499938964844,280.8492126464844,280.3081359863281,282.9574890136719,281.00933837890625,290.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618983745574951,-0.0,-6.749885983481363e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,9.321069956058636e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.815545490710063e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0004656067758332,290.9463195800781,294.1499938964844,280.8194274902344,280.2789611816406,282.92010498046875,280.9765625,290.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626290321350098,-0.0,-6.72530688916595e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,9.321069956058636e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.815545490710063e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0004656067758332,290.9463195800781,294.1499938964844,280.8194274902344,280.2789611816406,282.92010498046875,280.9765625,290.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626290321350098,-0.0,-6.72530688916595e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.301041427534074e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.79445394477807e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,7.234152872115374e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0004646063025575,290.9435729980469,294.1499938964844,280.7913513183594,280.25146484375,282.8829650878906,280.9461669921875,290.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629838466644287,-0.0,-6.696431142927396e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.301041427534074e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.79445394477807e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,7.234152872115374e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0004646063025575,290.9435729980469,294.1499938964844,280.7913513183594,280.25146484375,282.8829650878906,280.9461669921875,290.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629838466644287,-0.0,-6.696431142927396e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.278507059207186e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,9.770721226232126e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0004634806828107,290.9408264160156,294.1499938964844,280.7649230957031,280.2255554199219,282.8460998535156,280.9181213378906,290.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630203723907471,-0.0,-6.664019025492962e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.278507059207186e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,9.770721226232126e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0004634806828107,290.9408264160156,294.1499938964844,280.7649230957031,280.2255554199219,282.8460998535156,280.9181213378906,290.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630203723907471,-0.0,-6.664019025492962e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.254086762666702e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.745008719619364e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,7.197632658062503e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.745005081640556e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.0004622608539648,290.93804931640625,294.1499938964844,280.7400207519531,280.201171875,282.8094787597656,280.8922119140625,290.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.628000736236572,-0.0,-6.628982163192634e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.254086762666702e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.745008719619364e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,7.197632658062503e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.745005081640556e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.0004622608539648,290.93804931640625,294.1499938964844,280.7400207519531,280.201171875,282.8094787597656,280.8922119140625,290.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.628000736236572,-0.0,-6.628982163192634e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.2412912636064e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.731534373713656e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,7.187680603237823e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.73153073573485e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0004616216756403,290.9366760253906,294.1499938964844,280.7281188964844,280.1894836425781,282.79132080078125,280.8802490234375,290.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.625872611999512,-0.0,-6.610661529293793e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.228277485817672e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.717830107547344e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,7.177559018600732e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.717827197164296e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,0.0004609716124832,290.935302734375,294.1499938964844,280.716552734375,280.1781616210937,282.7732238769531,280.8687744140625,290.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623325347900391,-0.0,-6.592054546672443e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.201690409099685e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,9.689832222647964e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,7.1568792918697e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.000459643517388,290.9325256347656,294.1499938964844,280.69439697265625,280.15643310546875,282.7373046875,280.8476257324219,290.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616899490356445,-0.0,-6.554120091095683e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.201690409099685e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,9.689832222647964e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,7.1568792918697e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.000459643517388,290.9325256347656,294.1499938964844,280.69439697265625,280.15643310546875,282.7373046875,280.8476257324219,290.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616899490356445,-0.0,-6.554120091095683e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.174906153930352e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.661626972956584e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.13604677002877e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.661623334977776e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0004583055851981,290.92974853515625,294.1499938964844,280.6734619140625,280.13592529296875,282.7017517089844,280.82867431640625,290.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609187602996826,-0.0,-6.516016526347812e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.174906153930352e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.661626972956584e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.13604677002877e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.661623334977776e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0004583055851981,290.92974853515625,294.1499938964844,280.6734619140625,280.13592529296875,282.7017517089844,280.82867431640625,290.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609187602996826,-0.0,-6.516016526347812e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.633722947910428e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.0004569821176119,290.92694091796875,294.1499938964844,280.65362548828125,280.1164855957031,282.6665344238281,280.8116760253906,290.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600677013397217,-0.0,-6.478433789425253e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.633722947910428e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.0004569821176119,290.92694091796875,294.1499938964844,280.65362548828125,280.1164855957031,282.6665344238281,280.8116760253906,290.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600677013397217,-0.0,-6.478433789425253e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.128812234848738e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.613087604520842e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,7.100195944076404e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.613084694137795e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.000456003122963,290.9248352050781,294.1499938964844,280.63922119140625,280.1023864746094,282.6400451660156,280.8002319335937,290.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593882083892822,-0.0,-6.450702727534009e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.122714982368052e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.606667299522088e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,7.09545420249924e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.60666438913904e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0004556985513772,290.9241638183594,294.1499938964844,280.6347961425781,280.0980529785156,282.6317138671875,280.7968139648437,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946036430468662e-09,0.0009720369707792,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591718673706055,-0.0,-6.442088107405652e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.110328392125666e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.59362296271138e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,7.0858201070223e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,9.593620052328332e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.0004550798039417,290.9227600097656,294.1499938964844,280.625732421875,280.08917236328125,282.61444091796875,280.7901611328125,290.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440261548386502e-09,0.0009707170538604,-0.0054446933791041,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.587223529815674,-0.0,-6.424603782306805e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.098227747017518e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,9.58088057814166e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,7.076407928252593e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.580876940162852e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.000454475346487,290.92138671875,294.1499938964844,280.61688232421875,280.0804748535156,282.5972595214844,280.783935546875,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289482603501369e-09,0.0009694276377558,-0.005049598403275,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.582762718200684,-0.0,-6.407545782849411e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,9.075469279196112e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,7.058706978568807e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0004533385217655,290.9185791015625,294.1499938964844,280.5997619628906,280.0636901855469,282.56317138671875,280.7728881835937,290.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574227809906006,-0.0,-6.375527306090589e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,9.075469279196112e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,7.058706978568807e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0004533385217655,290.9185791015625,294.1499938964844,280.5997619628906,280.0636901855469,282.56317138671875,280.7728881835937,290.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574227809906006,-0.0,-6.375527306090589e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.05473279999569e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.535078424960376e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.042578363325447e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0004523027164395,290.915771484375,294.1499938964844,280.5833435058594,280.047607421875,282.5295104980469,280.7637939453125,290.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534672524864e-09,0.0009647932020016,-0.0036294818855822,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.56651782989502,-0.0,-6.346422054548384e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.05473279999569e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.535078424960376e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.042578363325447e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0004523027164395,290.915771484375,294.1499938964844,280.5833435058594,280.047607421875,282.5295104980469,280.7637939453125,290.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534672524864e-09,0.0009647932020016,-0.0036294818855822,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.56651782989502,-0.0,-6.346422054548384e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.035856783157216e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,9.515201236354188e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.027896936051548e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.51519759837538e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0004513598105404,290.9129638671875,294.1499938964844,280.5675048828125,280.0321044921875,282.4961853027344,280.7562866210937,290.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559666633605957,-0.0,-6.31998631206443e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
