time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.035856783157216e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,9.515201236354188e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.027896936051548e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.51519759837538e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0004513598105404,290.9129638671875,294.1499938964844,280.5675048828125,280.0321044921875,282.4961853027344,280.7562866210937,290.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559666633605957,-0.0,-6.31998631206443e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,9.019000572152436e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.497450082562864e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,7.01478638802655e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0004505177785176,290.9101257324219,294.1499938964844,280.5521545410156,280.0170593261719,282.4632263183594,280.7504272460937,290.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553864479064941,-0.0,-6.296424714946626e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,9.019000572152436e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.497450082562864e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,7.01478638802655e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0004505177785176,290.9101257324219,294.1499938964844,280.5521545410156,280.0170593261719,282.4632263183594,280.7504272460937,290.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553864479064941,-0.0,-6.296424714946626e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.011331712827086e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,9.48937376961112e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,7.008821557974443e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,9.489370859228076e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0004501346847973,290.9087219238281,294.1499938964844,280.5446472167969,280.0096740722656,282.4468994140625,280.74810791015625,290.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.20673016024142e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551390647888184,-0.0,-6.285719678089663e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.004072489915416e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.48172964854166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,7.003175414865837e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,9.481726738158612e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0004497721092775,290.9073181152344,294.1499938964844,280.5372009277344,280.0024108886719,282.4306335449219,280.74609375,290.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622713550925,1.1191587656611546e-09,0.0009622702491469,-0.001980013679713,0.0,0.0,0.0,-0.0053819552995264,60.0,-6.551359176635742,-0.0,-6.275595154647817e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,4.597882798407227e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,4.84179581690114e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,3.5761349863605574e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,4.841794361709617e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.000229673780268,290.9054260253906,294.1499938964844,280.52252197265625,279.9880065917969,282.4029235839844,280.7427062988281,290.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139041554182,8.37107272388948e-10,0.000713903340511,-0.0014868645230308,0.0,0.0,0.0,-0.0039870128966867,60.0,-5.641389846801758,-0.0,-1.636411539607252e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,4.597882798407227e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,4.84179581690114e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,3.5761349863605574e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,4.841794361709617e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.000229673780268,290.9054260253906,294.1499938964844,280.52252197265625,279.9880065917969,282.4029235839844,280.7427062988281,290.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139041554182,8.37107272388948e-10,0.000713903340511,-0.0014868645230308,0.0,0.0,0.0,-0.0039870128966867,60.0,-5.641389846801758,-0.0,-1.636411539607252e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,4.360021921456792e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,4.591316610458307e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,3.3911317586898804e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,4.591315155266784e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0002177921269321,290.9063415527344,294.1499938964844,280.5080261230469,279.97381591796875,282.39068603515625,280.7430419921875,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309065137,5.807989644779351e-10,0.0004643084830604,-0.0010626214789226,0.0,0.0,0.0,-0.0026153658982366,60.0,-3.9447038173675537,-0.0,-1.4714786722436202e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,4.360021921456792e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,4.591316610458307e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,3.3911317586898804e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,4.591315155266784e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0002177921269321,290.9063415527344,294.1499938964844,280.5080261230469,279.97381591796875,282.39068603515625,280.7430419921875,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309065137,5.807989644779351e-10,0.0004643084830604,-0.0010626214789226,0.0,0.0,0.0,-0.0026153658982366,60.0,-3.9447038173675537,-0.0,-1.4714786722436202e-08,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,3.076948269153945e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,3.240177466068417e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,2.393184695392847e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,3.240176374674775e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001536999479867,290.9081420898437,294.1499938964844,280.4935913085937,279.9596862792969,282.3863830566406,280.747314453125,290.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206678375136,4.028655464782816e-10,0.0003206674300599,-0.0007384729688055,0.0,0.0,0.0,-0.0018073304090648,60.0,-2.7614266872406006,-0.0,-7.328531559380734e-09,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,3.076948269153945e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,3.240177466068417e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,2.393184695392847e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,3.240176374674775e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001536999479867,290.9081420898437,294.1499938964844,280.4935913085937,279.9596862792969,282.3863830566406,280.747314453125,290.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206678375136,4.028655464782816e-10,0.0003206674300599,-0.0007384729688055,0.0,0.0,0.0,-0.0018073304090648,60.0,-2.7614266872406006,-0.0,-7.328531559380734e-09,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,2.147770101146307e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,2.2617072318098508e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,1.670489837124478e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,2.2617065042140894e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001072855739039,290.90997314453125,294.1499938964844,280.4814758300781,279.9477844238281,282.3866882324219,280.7554016113281,290.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0088133811950684,-0.0,-3.570689965926021e-09,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,2.001661778194829e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,2.1078480131109245e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.5568499293294735e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,2.1078474674141034e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.99871626845561e-05,290.9102783203125,294.1499938964844,280.4791564941406,279.94549560546875,282.3868713378906,280.7569274902344,290.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822701241,2.667621401553077e-10,0.0002132819936377,-0.0004880402411799,0.0,0.0,0.0,-0.0012013582745566,60.0,-1.882934808731079,-0.0,-3.101401357952227e-09,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,1.5886742403381504e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,1.6729518392821774e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2356368642940652e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,1.6729512935853563e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,7.93575745774433e-05,290.9111022949219,294.1499938964844,280.47186279296875,279.9383850097656,282.3875427246094,280.7611999511719,290.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5282038450241089,-0.0,-1.953647688068827e-09,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,1.2380409316392615e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.3037178177910391e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.629218766349368e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.3037174539931584e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,6.184271478559822e-05,290.91168212890625,294.1499938964844,280.4645690917969,279.93121337890625,282.3881225585937,280.7644958496094,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167931796,1.6499442090367467e-10,0.0001319166331086,-0.0003018565766979,0.0,0.0,0.0,-0.0007430494879372,60.0,-1.2216616868972778,-0.0,-1.186442166734025e-09,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.034810096229194e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.408000328723574e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,5.471525582834147e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,7.40799805498682e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,3.51403359672986e-05,290.9123229980469,294.1499938964844,280.4497375488281,279.91668701171875,282.38885498046875,280.7682800292969,290.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.495808677049354e-05,9.375348414275564e-11,7.495799218304455e-05,-0.0001715215621516,0.0,0.0,0.0,-0.000422217301093,60.0,-0.7364959716796875,-0.0,-3.83072795706596e-10,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.034810096229194e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.408000328723574e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,5.471525582834147e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,7.40799805498682e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,3.51403359672986e-05,290.9123229980469,294.1499938964844,280.4497375488281,279.91668701171875,282.38885498046875,280.7682800292969,290.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.495808677049354e-05,9.375348414275564e-11,7.495799218304455e-05,-0.0001715215621516,0.0,0.0,0.0,-0.000422217301093,60.0,-0.7364959716796875,-0.0,-3.83072795706596e-10,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,3.562543042789912e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.7515326312131934e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.770869969026535e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,3.7515314943448175e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.779564263415523e-05,290.9125366210937,294.1499938964844,280.4345703125,279.9018249511719,282.3891296386719,280.76953125,290.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.796016608248465e-05,4.7478462134042936e-11,3.796011878876016e-05,-8.686159708304331e-05,0.0,0.0,0.0,-0.0002138186537194,60.0,-0.4096967577934265,-0.0,-9.824190766449803e-11,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,3.562543042789912e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.7515326312131934e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.770869969026535e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,3.7515314943448175e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.779564263415523e-05,290.9125366210937,294.1499938964844,280.4345703125,279.9018249511719,282.3891296386719,280.76953125,290.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.796016608248465e-05,4.7478462134042936e-11,3.796011878876016e-05,-8.686159708304331e-05,0.0,0.0,0.0,-0.0002138186537194,60.0,-0.4096967577934265,-0.0,-9.824190766449803e-11,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.5453935020559584e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,1.627375127100095e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,1.2019741006952245e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.627374558665906e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,7.719560926489066e-06,290.9124755859375,294.1499938964844,280.4189453125,279.88653564453125,282.3891296386719,280.7698059082031,290.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466745364596136e-05,2.059567967560572e-11,1.6466725355712697e-05,-3.767968519241549e-05,0.0,0.0,0.0,-9.275242337025702e-05,60.0,-0.1981320679187774,-0.0,-1.8486498790104555e-11,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.5453935020559584e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,1.627375127100095e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,1.2019741006952245e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.627374558665906e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,7.719560926489066e-06,290.9124755859375,294.1499938964844,280.4189453125,279.88653564453125,282.3891296386719,280.7698059082031,290.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466745364596136e-05,2.059567967560572e-11,1.6466725355712697e-05,-3.767968519241549e-05,0.0,0.0,0.0,-9.275242337025702e-05,60.0,-0.1981320679187774,-0.0,-1.8486498790104555e-11,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,5.11207360887056e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,5.383263896874269e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,3.976061577759538e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,5.383262191571703e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.5535866825521225e-06,290.9124755859375,294.1499938964844,280.4028015136719,279.8706970214844,282.3891296386719,280.7698059082031,290.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.447187504614703e-06,6.8130128275112326e-12,5.44718068340444e-06,-1.2464356586860958e-05,0.0,0.0,0.0,-3.068240766879171e-05,60.0,-0.0827372595667839,-0.0,-2.0228827293800045e-12,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,5.11207360887056e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,5.383263896874269e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,3.976061577759538e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,5.383262191571703e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.5535866825521225e-06,290.9124755859375,294.1499938964844,280.4028015136719,279.8706970214844,282.3891296386719,280.7698059082031,290.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.447187504614703e-06,6.8130128275112326e-12,5.44718068340444e-06,-1.2464356586860958e-05,0.0,0.0,0.0,-3.068240766879171e-05,60.0,-0.0827372595667839,-0.0,-2.0228827293800045e-12,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.563990904036473e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.700008110423369e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.994217484480032e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.7000072577720857e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2807666962544315e-06,290.9124450683594,294.1499938964844,280.3944702148437,279.862548828125,282.3891296386719,280.7698059082031,290.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7320329536451027e-06,3.417070229203012e-12,2.732029543039971e-06,-6.2515150602848735e-06,0.0,0.0,0.0,-1.5388752217404544e-05,60.0,-0.0496441759169101,-0.0,-5.0887310858172e-13,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,1.0542864004037257e-07,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.1102152797093369e-07,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,8.200014889325757e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.1102149244379689e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,5.266379048407543e-07,290.9124450683594,294.1499938964844,280.385986328125,279.8542175292969,282.3890991210937,280.7698059082031,290.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232864380872345e-06,1.4049647946781658e-12,1.123284960158344e-06,-2.570399374235421e-06,0.0,0.0,0.0,-6.327158189378679e-06,60.0,-0.027525482699275,-0.0,-8.603867943622614e-14,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,6.739487190543514e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.097010534806713e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,5.2418296370149164e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,7.097008314360664e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,3.3665138232663594e-08,290.9124450683594,294.1499938964844,280.3684387207031,279.8370056152344,282.3890991210937,280.7698059082031,290.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.181072447792759e-08,8.98145015933334e-14,7.181063210737193e-08,-1.6432043992153925e-07,0.0,0.0,0.0,-4.04485035687685e-07,60.0,-0.0064335078932344,-0.0,-3.5158492696887774e-16,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,6.739487190543514e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.097010534806713e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,5.2418296370149164e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,7.097008314360664e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,3.3665138232663594e-08,290.9124450683594,294.1499938964844,280.3684387207031,279.8370056152344,282.3890991210937,280.7698059082031,290.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.181072447792759e-08,8.98145015933334e-14,7.181063210737193e-08,-1.6432043992153925e-07,0.0,0.0,0.0,-4.04485035687685e-07,60.0,-0.0064335078932344,-0.0,-3.5158492696887774e-16,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,-1.325792364781364e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,-1.396124438279855e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-1.0311730358480986e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.3961239941906452e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,-6.6226082395814956e-09,290.9124450683594,294.1499938964844,280.3500061035156,279.8189392089844,282.3890991210937,280.7698059082031,290.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,1.411963967967722e-08,-1.766458920598405e-14,-1.4119621916108828e-08,3.231372858181204e-08,0.0,0.0,0.0,7.952621672302487e-08,60.0,-0.0010456343879923,-0.0,-1.3605910084080529e-17,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,-1.325792364781364e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,-1.396124438279855e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-1.0311730358480986e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.3961239941906452e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,-6.6226082395814956e-09,290.9124450683594,294.1499938964844,280.3500061035156,279.8189392089844,282.3890991210937,280.7698059082031,290.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,1.411963967967722e-08,-1.766458920598405e-14,-1.4119621916108828e-08,3.231372858181204e-08,0.0,0.0,0.0,7.952621672302487e-08,60.0,-0.0010456343879923,-0.0,-1.3605910084080529e-17,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,280.3307189941406,279.800048828125,282.3890991210937,280.7698059082031,290.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,1.4493546337049357e-12,2.80213288941075e-17,-1.4493826061209858e-12,2.280512584329486e-12,0.0,0.0,0.0,0.0,60.0,-6.459989526774734e-05,-0.0,-0.0,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,280.3307189941406,279.800048828125,282.3890991210937,280.7698059082031,290.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,1.4493546337049357e-12,2.80213288941075e-17,-1.4493826061209858e-12,2.280512584329486e-12,0.0,0.0,0.0,0.0,60.0,-6.459989526774734e-05,-0.0,-0.0,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,280.3123474121094,279.78204345703125,282.3890991210937,280.7698059082031,290.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2061494381390705e-12,-1.4842617684946057e-18,1.2061509560221118e-12,-2.0564975503761795e-12,0.0,0.0,0.0,0.0,60.0,0.0001388046803185,-0.0,-3.4254433795796773e-37,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,280.31072998046875,279.78045654296875,282.3890991210937,280.7698059082031,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2061494381390705e-12,-1.4842617684946057e-18,1.2061509560221118e-12,-2.0564975503761795e-12,0.0,0.0,0.0,0.0,60.0,0.0001476461038691,-0.0,-0.0,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,280.30047607421875,279.7704162597656,282.3890991210937,280.7698059082031,290.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001672810903983,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,280.29010009765625,279.76025390625,282.3890991210937,280.7698059082031,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.160520018781089e-12,-6.185314167897944e-18,-4.160513947248923e-12,4.935987382714835e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001727151247905,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,280.2689514160156,279.7395324707031,282.3890991210937,280.7698059082031,290.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,4.10486271709698e-12,-6.803727215142082e-18,-4.104855778203076e-12,6.617463955277403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000168268525158,-0.0,-0.0,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,280.2689514160156,279.7395324707031,282.3890991210937,280.7698059082031,290.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,4.10486271709698e-12,-6.803727215142082e-18,-4.104855778203076e-12,6.617463955277403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000168268525158,-0.0,-0.0,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,280.24737548828125,279.7183837890625,282.3890991210937,280.7698059082031,290.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2061494381390705e-12,-1.4842616650970296e-18,1.2061509560221118e-12,-2.0564975503761795e-12,0.0,0.0,0.0,0.0,60.0,0.0001573328336235,-0.0,-0.0,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,280.24737548828125,279.7183837890625,282.3890991210937,280.7698059082031,290.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2061494381390705e-12,-1.4842616650970296e-18,1.2061509560221118e-12,-2.0564975503761795e-12,0.0,0.0,0.0,0.0,60.0,0.0001573328336235,-0.0,-0.0,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
