time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029280,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,5.116913837088788e-13,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,5.388361198205297e-13,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.979826451033786e-13,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,5.388359571902035e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.5560046700706666e-12,290.9124450683594,294.1499938964844,282.28466796875,281.7405090332031,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5606710802168466e-12,-2.907168449028856e-18,-1.560668152870981e-12,-1.0824701595149588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0413340589821021e-07,-0.0,-2.0267154052839512e-24,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,282.4232177734375,281.8721618652344,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1504922448751786e-12,-8.6584882464804435e-19,1.1504931122369166e-12,-3.737974339779182e-12,0.0,0.0,0.0,0.0,60.0,9.791682487048092e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,282.4232177734375,281.8721618652344,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1504922448751786e-12,-8.6584882464804435e-19,1.1504931122369166e-12,-3.737974339779182e-12,0.0,0.0,0.0,0.0,60.0,9.791682487048092e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,282.5633239746094,282.0040283203125,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,0.0,60.0,9.069830753105634e-08,-0.0,-0.0,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,282.5633239746094,282.0040283203125,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,0.0,60.0,9.069830753105634e-08,-0.0,-0.0,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,282.7042236328125,282.1352233886719,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.40490699260954e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,282.7042236328125,282.1352233886719,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.40490699260954e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,282.7747497558594,282.2002868652344,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2061494381390705e-12,-1.4842618718921821e-18,1.2061509560221118e-12,-2.0564975503761795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.193133993472659e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,282.8451538085937,282.26483154296875,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.566921311763508e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,282.9852600097656,282.3919982910156,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.10486271709698e-12,-6.803727215142082e-18,-4.104855778203076e-12,6.617463955277403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.22307404998901e-08,-0.0,-0.0,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,282.9852600097656,282.3919982910156,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.10486271709698e-12,-6.803727215142082e-18,-4.104855778203076e-12,6.617463955277403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.22307404998901e-08,-0.0,-0.0,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.1238098144531,282.5157775878906,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2061494381390705e-12,-1.4842617684946057e-18,1.2061509560221118e-12,-2.0564975503761795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.184700396261178e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.1238098144531,282.5157775878906,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2061494381390705e-12,-1.4842617684946057e-18,1.2061509560221118e-12,-2.0564975503761795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.184700396261178e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.260009765625,282.6353454589844,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2061494381390705e-12,-1.4842618718921821e-18,1.2061509560221118e-12,-2.0564975503761795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.100446370282954e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.260009765625,282.6353454589844,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2061494381390705e-12,-1.4842618718921821e-18,1.2061509560221118e-12,-2.0564975503761795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.100446370282954e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,-2.558456918544394e-13,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,-2.6941805991026484e-13,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-1.989913225516893e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.6941797859510175e-13,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,-1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.3930358886719,282.74981689453125,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.917312654810878e-12,5.570579075849946e-19,3.917312221130009e-12,-4.7120016222201855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.5721507408179625e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,-2.558456918544394e-13,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,-2.6941805991026484e-13,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-1.989913225516893e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.6941797859510175e-13,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,-1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.3930358886719,282.74981689453125,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.917312654810878e-12,5.570579075849946e-19,3.917312221130009e-12,-4.7120016222201855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.5721507408179625e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0,290.9124450683594,294.1499938964844,283.4581604003906,282.8048400878906,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2061494381390705e-12,-1.4842617684946057e-18,1.2061509560221118e-12,-2.0564975503761795e-12,0.0,0.0,0.0,0.0,60.0,5.38087121526587e-08,-0.0,-0.0,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,5.116913837088788e-13,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,5.388361198205297e-13,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.979826451033786e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,5.388359571902035e-13,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.5560046700706666e-12,290.9124450683594,294.1499938964844,283.52215576171875,282.8582458496094,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.094835051611287e-12,-2.47435596458147e-19,1.0948352684517217e-12,-5.41945091234175e-12,0.0,0.0,0.0,0.0,60.0,5.335328623345959e-08,-0.0,-2.0267154052839512e-24,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,-2.558456918544394e-13,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,-2.6941805991026484e-13,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-1.989913225516893e-13,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.6941797859510175e-13,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,-1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.6465759277344,282.95977783203125,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.917312654810878e-12,5.5705785588620655e-19,3.917312221130009e-12,-4.7120016222201855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.9937582957682025e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,-2.558456918544394e-13,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,-2.6941805991026484e-13,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-1.989913225516893e-13,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.6941797859510175e-13,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,-1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.6465759277344,282.95977783203125,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.917312654810878e-12,5.5705785588620655e-19,3.917312221130009e-12,-4.7120016222201855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.9937582957682025e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.7654724121094,283.05352783203125,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2061494381390705e-12,-1.4842618718921821e-18,1.2061509560221118e-12,-2.0564975503761795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.520114060824199e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.7654724121094,283.05352783203125,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2061494381390705e-12,-1.4842618718921821e-18,1.2061509560221118e-12,-2.0564975503761795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.520114060824199e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.8780822753906,283.1386108398437,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.285569232820308e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.8780822753906,283.1386108398437,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.285569232820308e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.983642578125,283.21417236328125,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7345021297596765e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,283.983642578125,283.21417236328125,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7345021297596765e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,284.03350830078125,283.2480773925781,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.6525253932495616e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,5.116913837088788e-13,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,5.388361198205297e-13,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.979826451033786e-13,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,5.388359571902035e-13,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.5560046700706666e-12,290.9124450683594,294.1499938964844,284.0813293457031,283.279296875,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.565994077803225e-08,-0.0,-2.0267154052839512e-24,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,284.1703796386719,283.3331298828125,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4020406047829965e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.558456918544394e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,2.6941805991026484e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.989913225516893e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.6941797859510175e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2780023350353333e-12,290.9124450683594,294.1499938964844,284.1703796386719,283.3331298828125,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4493566936890634e-12,-4.143994543517132e-18,-1.449352573720808e-12,2.2804830940303944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4020406047829965e-08,-0.0,-5.066788513209878e-25,0.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599609375,0.0,0.050000000745058,3.940023654558367e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.050000000745058,4.149038057565946e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.050000000745058,3.0644663889800577e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.050000000745058,4.1490370167318596e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.050000000745058,1.9681235807755823e-10,290.9124450683594,291.1499938964844,284.25,283.3747863769531,282.3890991210937,280.7698059082031,290.396728515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.1480474610722235e-10,5.172672978391178e-16,4.1480424650686127e-10,-9.522652666404952e-10,0.0,0.0,0.0,-2.3283064365386963e-09,60.0,-8.871036811797239e-07,-0.0,-1.201639540521458e-20,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599609375,0.0,0.050000000745058,3.940023654558367e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.050000000745058,4.149038057565946e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.050000000745058,3.0644663889800577e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.050000000745058,4.1490370167318596e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.050000000745058,1.9681235807755823e-10,290.9124450683594,291.1499938964844,284.25,283.3747863769531,282.3890991210937,280.7698059082031,290.396728515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.1480474610722235e-10,5.172672978391178e-16,4.1480424650686127e-10,-9.522652666404952e-10,0.0,0.0,0.0,-2.3283064365386963e-09,60.0,-8.871036811797239e-07,-0.0,-1.201639540521458e-20,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094970703125,0.6341403722763062,0.050000000745058,0.0408408716320991,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6096496582031,0.6341403722763062,0.050000000745058,0.0430074110627174,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.6341403722763062,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60955810546875,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6096496582031,0.6341403722763062,0.050000000745058,0.2040086090564727,290.55010986328125,291.1499938964844,284.2872619628906,283.3920288085937,292.37176513671875,294.08404541015625,290.4410705566406,1.0,0.1097140461206436,0.0114838825538754,0.0114838825538754,1.0,1.0,-0.4354486167430877,8.595436042924121e-07,0.4354477822780609,-0.1328200995922088,0.0,0.0,0.0,10.175905227661133,60.0,381.8472900390625,-0.0,12.278898239135742,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61724853515625,0.631342351436615,0.050000000745058,0.0452361665666103,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61724853515625,0.631342351436615,0.050000000745058,0.0476358607411384,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61724853515625,0.631342351436615,0.050000000745058,0.0351836830377578,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61724853515625,0.631342351436615,0.050000000745058,0.0476358607411384,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61724853515625,0.631342351436615,0.050000000745058,0.2259640097618103,290.6368408203125,291.1499938964844,284.324462890625,283.40850830078125,293.67364501953125,297.4980163574219,290.8458557128906,1.0,0.1210938319563865,0.0229677651077508,0.0229677651077508,1.0,1.0,-0.4819969236850738,3.565664201232721e-06,0.4819933474063873,-0.1438867449760437,0.0,0.0,0.0,12.50034523010254,60.0,814.3651733398438,-0.0,16.681339263916016,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35498046875,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.4880065917969,1.0,0.1406053006649017,0.0459355302155017,0.0459355302155017,1.0,1.0,-0.4867365956306457,3.763577115023509e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.6849975585938,-0.0,23.19177627563477,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35498046875,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.4880065917969,1.0,0.1406053006649017,0.0459355302155017,0.0459355302155017,1.0,1.0,-0.4867365956306457,3.763577115023509e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.6849975585938,-0.0,23.19177627563477,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787353515625,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787353515625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787353515625,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787353515625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787353515625,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6025085449219,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.71685791015625,1.0,0.1490138173103332,0.0574194155633449,0.0574194155633449,1.0,1.0,-0.4881990849971771,0.0001062716692104,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679874420166016,60.0,729.758056640625,-0.0,26.346338272094727,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
