time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8217468261719,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.60748291015625,291.926025390625,1.0,0.1565811783075332,0.2459355294704437,0.2459355294704437,0.9955015182495116,1.0,-0.489600121974945,0.0325613506138324,0.4570387899875641,-0.113335408270359,0.0,0.0,0.0,27.19931030273437,60.0,657.650634765625,-0.0,29.38006591796875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.2307262569665908,292.205810546875,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853576660156,292.28515625,1.0,0.1694027483463287,0.6229677796363831,0.6229677796363831,0.9865045547485352,1.0,-0.4921590387821197,0.1863714158535003,0.3057876527309418,0.0391611568629741,0.0,0.0,0.0,33.64053726196289,60.0,439.2126770019531,-0.0,34.946868896484375,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.2307262569665908,292.205810546875,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853576660156,292.28515625,1.0,0.1694027483463287,0.6229677796363831,0.6229677796363831,0.9865045547485352,1.0,-0.4921590387821197,0.1863714158535003,0.3057876527309418,0.0391611568629741,0.0,0.0,0.0,33.64053726196289,60.0,439.2126770019531,-0.0,34.946868896484375,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2642517089844,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.23388671875,1.0,0.1795582026243209,1.0,1.0,0.9775075912475586,1.0,-0.4943325221538543,0.2161079943180084,0.2782245278358459,0.0682122781872749,0.0,0.0,0.0,39.09871292114258,60.0,-41.60038757324219,-0.0,39.74163055419922,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2642517089844,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.23388671875,1.0,0.1795582026243209,1.0,1.0,0.9775075912475586,1.0,-0.4943325221538543,0.2161079943180084,0.2782245278358459,0.0682122781872749,0.0,0.0,0.0,39.09871292114258,60.0,-41.60038757324219,-0.0,39.74163055419922,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636988162994,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636988162994,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636988162994,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636988162994,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636988162994,0.050000000745058,0.2325878292322158,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599670410156,292.177001953125,1.0,0.1875163614749908,1.0,1.0,0.9317005276679992,1.0,-0.4961300194263458,0.2178933918476104,0.2782366275787353,0.0694982334971427,0.0,0.0,0.0,43.60912322998047,48.0,-90.90668487548828,-0.0,43.742374420166016,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636988162994,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636988162994,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636988162994,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636988162994,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636988162994,0.050000000745058,0.2325878292322158,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599670410156,292.177001953125,1.0,0.1875163614749908,1.0,1.0,0.9317005276679992,1.0,-0.4961300194263458,0.2178933918476104,0.2782366275787353,0.0694982334971427,0.0,0.0,0.0,43.60912322998047,48.0,-90.90668487548828,-0.0,43.742374420166016,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.2327982038259506,292.1541748046875,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5511474609375,292.14599609375,1.0,0.1889606416225433,1.0,1.0,0.8858934640884399,1.0,-0.4965791404247284,0.2193739563226699,0.2772051692008972,0.0707799568772316,0.0,0.0,0.0,44.73476028442383,36.0,-85.36045837402344,-0.0,44.74541091918945,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.2327982038259506,292.1541748046875,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5511474609375,292.14599609375,1.0,0.1889606416225433,1.0,1.0,0.8858934640884399,1.0,-0.4965791404247284,0.2193739563226699,0.2772051692008972,0.0707799568772316,0.0,0.0,0.0,44.73476028442383,36.0,-85.36045837402344,-0.0,44.74541091918945,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930503845215,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930503845215,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930503845215,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930503845215,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930503845215,0.050000000745058,0.2326861172914505,292.1369934082031,290.1499938964844,284.8012390136719,283.55975341796875,291.90008544921875,297.5474853515625,292.1279602050781,1.0,0.1877671778202057,1.0,1.0,0.8629899024963379,1.0,-0.4963401257991791,0.220113068819046,0.276227056980133,0.0715176090598106,0.0,0.0,0.0,44.13423156738281,36.0,-81.56652069091797,-0.0,44.21035385131836,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871940016746521,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871940016746521,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871940016746521,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871940016746521,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871940016746521,0.050000000745058,0.2324575781822204,292.1181640625,289.6499938964844,284.8375244140625,283.5672607421875,291.8774108886719,297.5442810058594,292.1081848144531,1.0,0.1854884773492813,1.0,1.0,0.8264774084091187,1.0,-0.4958527088165283,0.2215515971183776,0.2743011116981506,0.0730015560984611,0.0,0.0,0.0,42.9104118347168,25.0,-79.94123840332031,-0.0,43.121463775634766,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542731761932,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787475585937,297.5389709472656,292.0569152832031,1.0,0.1785260289907455,1.0,1.0,0.7534523606300354,1.0,-0.4943525791168213,0.226236492395401,0.2681160867214203,0.0778633803129196,0.0,0.0,0.0,39.144493103027344,25.0,-90.36488342285156,-0.0,39.78374481201172,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542731761932,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787475585937,297.5389709472656,292.0569152832031,1.0,0.1785260289907455,1.0,1.0,0.7534523606300354,1.0,-0.4943525791168213,0.226236492395401,0.2681160867214203,0.0778633803129196,0.0,0.0,0.0,39.144493103027344,25.0,-90.36488342285156,-0.0,39.78374481201172,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000861287117004,0.050000000745058,0.046320404857397,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000861287117004,0.050000000745058,0.0487776175141334,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000861287117004,0.050000000745058,0.0360269807279109,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000861287117004,0.050000000745058,0.0487776175141334,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000861287117004,0.050000000745058,0.2313800156116485,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,291.6676025390625,297.5362854003906,292.0128173828125,1.0,0.1750067770481109,1.0,1.0,0.7076003551483154,1.0,-0.493554025888443,0.231344386935234,0.2622096240520477,0.0830151885747909,0.0,0.0,0.0,37.1403923034668,25.0,-108.0005874633789,-0.0,38.01591110229492,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.574951171875,297.53485107421875,291.9800720214844,1.0,0.1731411814689636,1.0,1.0,0.6804272532463074,1.0,-0.4931538105010986,0.2355440109968185,0.2576098144054413,0.0872115641832351,0.0,0.0,0.0,36.13584518432617,25.0,-124.3289031982422,-0.0,37.132137298583984,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.80780029296875,297.5313720703125,291.8263244628906,1.0,0.1688419878482818,1.0,1.0,0.5586451888084412,1.0,-0.4922461211681366,0.2707430422306061,0.2215030938386917,0.1222318336367607,0.0,0.0,0.0,33.86049270629883,25.0,-271.3827819824219,-0.0,35.13945007324219,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.80780029296875,297.5313720703125,291.8263244628906,1.0,0.1688419878482818,1.0,1.0,0.5586451888084412,1.0,-0.4922461211681366,0.2707430422306061,0.2215030938386917,0.1222318336367607,0.0,0.0,0.0,33.86049270629883,25.0,-271.3827819824219,-0.0,35.13945007324219,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.2304329574108123,291.5574035644531,287.6499938964844,285.1268615722656,283.611572265625,289.22918701171875,297.52734375,291.4354248046875,1.0,0.1654064357280731,1.0,1.0,0.4368631541728973,1.0,-0.4915336966514587,0.3375464975833893,0.1539871841669082,0.1886411607265472,0.0,0.0,0.0,32.079132080078125,25.0,-622.6879272460938,-0.0,33.59078598022461,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.2304329574108123,291.5574035644531,287.6499938964844,285.1268615722656,283.611572265625,289.22918701171875,297.52734375,291.4354248046875,1.0,0.1654064357280731,1.0,1.0,0.4368631541728973,1.0,-0.4915336966514587,0.3375464975833893,0.1539871841669082,0.1886411607265472,0.0,0.0,0.0,32.079132080078125,25.0,-622.6879272460938,-0.0,33.59078598022461,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168321132659912,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168321132659912,0.050000000745058,0.0485485307872295,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168321132659912,0.050000000745058,0.0358577780425548,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168321132659912,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168321132659912,0.050000000745058,0.230293333530426,291.28253173828125,287.6499938964844,285.1629638671875,283.615478515625,288.2710876464844,297.52447509765625,291.1195373535156,1.0,0.163954272866249,1.0,1.0,0.3759721219539642,1.0,-0.4912358224391937,0.3764277994632721,0.1148080229759216,0.2272786349058151,0.0,0.0,0.0,31.33572769165039,25.0,-840.9176025390625,-0.0,32.94781494140625,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5191137790679932,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5191137790679932,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5191137790679932,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5191137790679932,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5191137790679932,0.050000000745058,0.2301689088344574,290.92926025390625,287.1499938964844,285.19903564453125,283.6190795898437,287.285400390625,297.5205993652344,290.7294616699219,1.0,0.1626525968313217,1.0,1.0,0.3056119382381439,1.0,-0.4909704327583313,0.416326493024826,0.0746439546346664,0.2669173777103424,0.0,0.0,0.0,30.67406845092773,25.0,-1054.0694580078125,-0.0,32.37730407714844,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0461730957031,286.6499938964844,285.271240234375,283.6255187988281,285.9804077148437,297.50909423828125,289.8118591308594,1.0,0.1604369580745697,1.0,1.0,0.1648915857076645,1.0,-0.4905267357826233,0.465682178735733,0.0248445644974708,0.3158817589282989,0.0,0.0,0.0,29.564422607421875,25.0,-1297.375244140625,-0.0,31.41925811767578,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0461730957031,286.6499938964844,285.271240234375,283.6255187988281,285.9804077148437,297.50909423828125,289.8118591308594,1.0,0.1604369580745697,1.0,1.0,0.1648915857076645,1.0,-0.4905267357826233,0.465682178735733,0.0248445644974708,0.3158817589282989,0.0,0.0,0.0,29.564422607421875,25.0,-1297.375244140625,-0.0,31.41925811767578,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121154785156,0.5253428220748901,0.1331980973482132,0.0460145436227321,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121154785156,0.5253428220748901,0.050000000745058,0.0484555289149284,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121154785156,0.5255481600761414,0.1234322562813758,0.035824067890644,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121154785156,0.5253428220748901,0.050000000745058,0.0484555289149284,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121154785156,0.5253428220748901,0.050000000745058,0.2298521697521209,289.4673156738281,286.6499938964844,285.31658935546875,283.62908935546875,285.3910522460937,297.4992370605469,289.2378845214844,1.0,0.1592708230018615,1.0,1.0,0.0765341222286224,1.0,-0.4903343021869659,0.4894127249717712,0.0009215945028699,0.3393794000148773,0.0,0.0,0.0,28.98556900024414,25.0,-1326.3541259765625,-0.0,30.92366409301757,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.738047182559967,0.1325621455907821,0.104658268392086,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1428527832031,0.551917314529419,0.050000000745058,0.0482286103069782,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605163574219,0.7233298420906067,0.1229223161935806,0.0762648358941078,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1428527832031,0.551917314529419,0.050000000745058,0.0482286103069782,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1428527832031,0.551917314529419,0.050000000745058,0.2287757694721222,289.0714416503906,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8190612792969,1.0,0.1601771265268325,1.0,1.0,0.0241712462157011,1.0,-0.6073681712150574,0.6073557138442993,1.2452752343961038e-05,0.431082010269165,0.0,0.0,0.0,24.174991607666016,45.0,-1424.433837890625,-0.0,37.78523254394531,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694580078125,0.7457842230796814,0.1238494887948036,0.1142780557274818,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597900390625,0.5399664640426636,0.050000000745058,0.0483206808567047,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.7307620644569397,0.1162327602505683,0.0832587480545044,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597900390625,0.5399664640426636,0.050000000745058,0.0483206808567047,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597900390625,0.5399664640426636,0.050000000745058,0.2292125076055526,288.0900573730469,286.1499938964844,285.4075622558594,283.6353454589844,285.40118408203125,297.47247314453125,287.930908203125,1.0,0.1678609699010849,1.0,1.0,0.0155957546085119,1.0,-0.6280969977378845,0.6280938386917114,3.186613184880116e-06,0.4480650126934051,0.0,0.0,0.0,26.69507026672364,45.0,-1243.8753662109375,-0.0,42.680908203125,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.979736328125,0.7403359413146973,0.1229598373174667,0.1134126931428909,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.06353759765625,0.5366085171699524,0.050000000745058,0.048349168151617,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.7257712483406067,0.1154825687408447,0.0827201604843139,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06353759765625,0.5366085171699524,0.050000000745058,0.048349168151617,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06353759765625,0.5366085171699524,0.050000000745058,0.2293476462364196,287.9987487792969,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.8485412597656,1.0,0.1691694557666778,1.0,1.0,0.0145027469843626,1.0,-0.6266427636146545,0.6266399621963501,2.8017816475767177e-06,0.4468704164028168,0.0,0.0,0.0,27.403289794921875,33.0,-1201.1865234375,-0.0,43.27178192138672,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631103515625,0.7244826555252075,0.1190582141280174,0.1093872785568237,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6245422363281,0.5295326709747314,0.050000000745058,0.0484136417508125,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657653808594,0.7105439901351929,0.1121273189783096,0.080096960067749,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6245422363281,0.5295326709747314,0.050000000745058,0.0484136417508125,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6245422363281,0.5295326709747314,0.050000000745058,0.229653462767601,287.5768737792969,286.1499938964844,285.4600830078125,283.6385192871094,285.4535827636719,297.4533996582031,287.4566955566406,1.0,0.1708640307188034,1.0,1.0,0.0085748462006449,1.0,-0.6191849708557129,0.6191835999488831,1.3751759979641065e-06,0.440762996673584,0.0,0.0,0.0,28.96892738342285,33.0,-983.4918212890624,-0.0,44.07786178588867,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414001464844,0.7194033265113831,0.1173665001988411,0.1075300276279449,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948059082031,0.5284353494644165,0.050000000745058,0.0484242476522922,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.7052724361419678,0.1105814650654792,0.0788265988230705,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948059082031,0.5284353494644165,0.050000000745058,0.0484242476522922,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948059082031,0.5284353494644165,0.050000000745058,0.2297037690877914,287.3532409667969,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2458190917969,1.0,0.1708420515060424,1.0,1.0,0.0048342491500079,1.0,-0.6155168414115906,0.6155160069465637,8.685397006047424e-07,0.4377583563327789,0.0,0.0,0.0,29.20474624633789,25.0,-863.454345703125,-0.0,43.90478897094727,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.7692738175392151,0.1159992069005966,0.1055084317922592,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.5789309144020081,0.050000000745058,0.0480574294924736,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792236328125,0.7543156743049622,0.1091940253973007,0.077323742210865,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.5789309144020081,0.050000000745058,0.0480574294924736,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1077575683594,0.6835971474647522,0.1098520010709762,0.3684927225112915,287.0807189941406,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.427001953125,286.9720764160156,1.0,0.1725838184356689,1.0,1.0,0.0,1.0,-0.7767652869224548,0.7767646312713623,6.550690159201622e-07,0.5655145645141602,0.0,0.0,0.0,21.38876914978028,25.0,-788.8675537109375,-0.0,55.03058242797852,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.8499855399131775,0.1148849800229072,0.1041998490691185,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.6448162198066711,0.050000000745058,0.0477616563439369,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091064453125,0.8336478471755981,0.1078582778573036,0.076222226023674,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.6448162198066711,0.050000000745058,0.0477616563439369,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71075439453125,0.8287891149520874,0.1058880314230918,0.4804166257381439,286.698974609375,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3733825683594,286.6156616210937,1.0,0.1755673587322235,1.0,1.0,0.0,1.0,-0.9076960682868958,0.9076952338218688,7.938128305795544e-07,0.6745685338973999,0.0,0.0,0.0,15.345992088317873,25.0,-762.5658569335938,-0.0,66.36543273925781,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.7909581065177917,0.1130059212446212,0.1024555042386055,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.6035100817680359,0.050000000745058,0.0479313731193542,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127746582031,0.7722494602203369,0.1049503907561302,0.074285089969635,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.6035100817680359,0.050000000745058,0.0479313731193542,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.7585450410842896,0.0983934700489044,0.4521021246910095,286.3088684082031,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723388671875,1.0,0.1784036606550216,1.0,1.0,0.0,1.0,-0.8697132468223572,0.8697125315666199,7.44201599900407e-07,0.6434742212295532,0.0,0.0,0.0,19.218793869018555,25.0,-473.4984130859375,-0.0,65.9719467163086,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.7909581065177917,0.1130059212446212,0.1024555042386055,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.6035100817680359,0.050000000745058,0.0479313731193542,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127746582031,0.7722494602203369,0.1049503907561302,0.074285089969635,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.6035100817680359,0.050000000745058,0.0479313731193542,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.7585450410842896,0.0983934700489044,0.4521021246910095,286.3088684082031,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723388671875,1.0,0.1784036606550216,1.0,1.0,0.0,1.0,-0.8697132468223572,0.8697125315666199,7.44201599900407e-07,0.6434742212295532,0.0,0.0,0.0,19.218793869018555,25.0,-473.4984130859375,-0.0,65.9719467163086,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.7707526087760925,0.1125838160514831,0.1019646078348159,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.5878702402114868,0.050000000745058,0.04800845682621,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.7511702179908752,0.1036816164851188,0.0733449310064315,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.5878702402114868,0.050000000745058,0.04800845682621,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.7335841059684753,0.0952937453985214,0.4368279576301574,286.17535400390625,286.45001220703125,285.6762390136719,283.650146484375,285.6714782714844,297.2284545898437,286.1477355957031,1.0,0.1793877780437469,1.0,1.0,0.0,1.0,-0.849846363067627,0.8498456478118896,7.189319717326725e-07,0.6270559430122375,0.0,0.0,0.0,20.95014190673828,25.0,-345.79327392578125,-0.0,65.31387329101562,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
