time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.761799693107605,0.1124913543462753,0.1018334478139877,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.5803102850914001,0.050000000745058,0.0480490215122699,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7415216565132141,0.102997288107872,0.0728309452533721,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.5803102850914001,0.050000000745058,0.0480490215122699,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.7215970754623413,0.093577928841114,0.428383469581604,286.1044006347656,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819091796875,1.0,0.1798785179853439,1.0,1.0,0.0,1.0,-0.8390329480171204,0.8390322327613831,7.053818080748897e-07,0.618093729019165,0.0,0.0,0.0,21.858631134033203,25.0,-275.7832946777344,-0.0,64.90653991699219,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.7497642636299133,0.1127002760767936,0.1019432768225669,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.5690246820449829,0.050000000745058,0.0481144450604915,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.727426290512085,0.1018332839012146,0.0719643235206604,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.5690246820449829,0.050000000745058,0.0481144450604915,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7013548016548157,0.0906069353222847,0.4138060510158539,285.9926452636719,286.54998779296875,285.7738952636719,283.655517578125,285.7689514160156,297.169189453125,285.9797058105469,1.0,0.1805914342403412,1.0,1.0,0.0,1.0,-0.8207833766937256,0.8207826614379883,6.828237246736535e-07,0.6029077768325806,0.0,0.0,0.0,23.316932678222656,25.0,-156.04232788085938,-0.0,64.11449432373047,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7491838932037354,0.1127357706427574,0.1019700616598129,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.5684187412261963,0.050000000745058,0.0481181442737579,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.726662814617157,0.1017639115452766,0.0719127133488655,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.5684187412261963,0.050000000745058,0.0481181442737579,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.7001608610153198,0.0904271751642227,0.4129265546798706,285.9866943359375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743347167969,1.0,0.1806268990039825,1.0,1.0,0.0,1.0,-0.8197071552276611,0.8197064399719238,6.815049005126639e-07,0.6020088195800781,0.0,0.0,0.0,23.39894676208496,25.0,-148.8822784423828,-0.0,64.06230163574219,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438548803329468,0.1134928166866302,0.1025799065828323,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.562001645565033,0.050000000745058,0.0481586195528507,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183564901351929,0.100970059633255,0.0713182762265205,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.562001645565033,0.050000000745058,0.0481586195528507,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.686874270439148,0.0883059650659561,0.4025769829750061,285.9288635253906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809539049863815,1.0,1.0,0.0,1.0,-0.8073998093605042,0.8073991537094116,6.665092655566696e-07,0.5916947722434998,0.0,0.0,0.0,24.29116439819336,25.0,-65.64924621582031,-0.0,63.40474319458008,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438548803329468,0.1134928166866302,0.1025799065828323,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.562001645565033,0.050000000745058,0.0481586195528507,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183564901351929,0.100970059633255,0.0713182762265205,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.562001645565033,0.050000000745058,0.0481586195528507,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.686874270439148,0.0883059650659561,0.4025769829750061,285.9288635253906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809539049863815,1.0,1.0,0.0,1.0,-0.8073998093605042,0.8073991537094116,6.665092655566696e-07,0.5916947722434998,0.0,0.0,0.0,24.29116439819336,25.0,-65.64924621582031,-0.0,63.40474319458008,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7427850961685181,0.1140274330973625,0.1030272915959358,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599952340126038,0.050000000745058,0.0481717996299266,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7156205177307129,0.1006950289011001,0.0711089521646499,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599952340126038,0.050000000745058,0.0481717996299266,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.682333767414093,0.0875062644481659,0.3986925482749939,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.1810199618339538,1.0,1.0,0.0,1.0,-0.8030546307563782,0.8030539751052856,6.612530114580295e-07,0.5880391597747803,0.0,0.0,0.0,24.578184127807617,25.0,-35.249141693115234,-0.0,63.13544845581055,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424505352973938,0.1146505177021026,0.1035560443997383,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.558525025844574,0.050000000745058,0.0481816232204437,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135505676269531,0.100485123693943,0.0709465816617012,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.558525025844574,0.050000000745058,0.0481816232204437,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787643432617188,0.0868336036801338,0.3954341411590576,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810438930988311,1.0,1.0,0.0,1.0,-0.7996068000793457,0.7996061444282532,6.570990080945194e-07,0.5851378440856934,0.0,0.0,0.0,24.79009056091309,25.0,-10.39092254638672,-0.0,62.9009017944336,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433914542198181,0.1161219999194145,0.1048220992088317,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567070245742798,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109042406082153,0.1002235189080238,0.0707364603877067,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567070245742798,0.050000000745058,0.0481939800083637,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737064123153687,0.0857742503285408,0.3903202712535858,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810119301080703,1.0,1.0,0.0,1.0,-0.7947655916213989,0.7947649359703064,6.513016614917433e-07,0.5810819268226624,0.0,0.0,0.0,25.05160903930664,25.0,26.74403190612793,-0.0,62.52414321899414,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433914542198181,0.1161219999194145,0.1048220992088317,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567070245742798,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109042406082153,0.1002235189080238,0.0707364603877067,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567070245742798,0.050000000745058,0.0481939800083637,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737064123153687,0.0857742503285408,0.3903202712535858,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810119301080703,1.0,1.0,0.0,1.0,-0.7947655916213989,0.7947649359703064,6.513016614917433e-07,0.5810819268226624,0.0,0.0,0.0,25.05160903930664,25.0,26.74403190612793,-0.0,62.52414321899414,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.745847761631012,0.1178419142961502,0.1063190549612045,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874228477478,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.709687352180481,0.1001263558864593,0.0706460550427436,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874228477478,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705278754234314,0.084989845752716,0.3865475058555603,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809260547161102,1.0,1.0,0.0,1.0,-0.7919390797615051,0.7919384241104126,6.479581315943506e-07,0.5787627696990967,0.0,0.0,0.0,25.16771697998047,25.0,51.81121063232422,-0.0,62.25586318969727,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.745847761631012,0.1178419142961502,0.1063190549612045,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874228477478,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.709687352180481,0.1001263558864593,0.0706460550427436,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874228477478,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705278754234314,0.084989845752716,0.3865475058555603,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809260547161102,1.0,1.0,0.0,1.0,-0.7919390797615051,0.7919384241104126,6.479581315943506e-07,0.5787627696990967,0.0,0.0,0.0,25.16771697998047,25.0,51.81121063232422,-0.0,62.25586318969727,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493277788162231,0.1197611838579177,0.1080013290047645,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556359887123108,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094207406044006,0.100150927901268,0.0706445500254631,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556359887123108,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685351729393005,0.0843938887119293,0.3836866319179535,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808280348777771,1.0,1.0,0.0,1.0,-0.7905264496803284,0.7905257940292358,6.463355930463877e-07,0.5776830911636353,0.0,0.0,0.0,25.19600486755371,25.0,68.83085632324219,-0.0,62.08218383789063,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493277788162231,0.1197611838579177,0.1080013290047645,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556359887123108,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094207406044006,0.100150927901268,0.0706445500254631,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556359887123108,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685351729393005,0.0843938887119293,0.3836866319179535,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808280348777771,1.0,1.0,0.0,1.0,-0.7905264496803284,0.7905257940292358,6.463355930463877e-07,0.5776830911636353,0.0,0.0,0.0,25.19600486755371,25.0,68.83085632324219,-0.0,62.08218383789063,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535336017608643,0.121845044195652,0.1098360419273376,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097852826118469,0.1002674996852874,0.070710152387619,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673144698143005,0.0839321687817573,0.3814699351787567,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807428151369094,1.0,1.0,0.0,1.0,-0.7901444435119629,0.7901437878608704,6.459695214289241e-07,0.5775194764137268,0.0,0.0,0.0,25.172033309936523,25.0,80.47229766845703,-0.0,61.9927978515625,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535336017608643,0.121845044195652,0.1098360419273376,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097852826118469,0.1002674996852874,0.070710152387619,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673144698143005,0.0839321687817573,0.3814699351787567,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807428151369094,1.0,1.0,0.0,1.0,-0.7901444435119629,0.7901437878608704,6.459695214289241e-07,0.5775194764137268,0.0,0.0,0.0,25.172033309936523,25.0,80.47229766845703,-0.0,61.9927978515625,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558490037918091,0.1229411289095878,0.1108033284544944,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559148192405701,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101365327835083,0.1003538221120834,0.0707633569836616,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559148192405701,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669119596481323,0.0837405622005462,0.3805485367774963,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807097643613815,1.0,1.0,0.0,1.0,-0.7902607321739197,0.7902600765228271,6.461616521846736e-07,0.5777124762535095,0.0,0.0,0.0,25.14756393432617,25.0,84.84899139404297,-0.0,61.97731399536133,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582823634147644,0.1240700706839561,0.1118008345365524,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.556111752986908,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.710573136806488,0.1004561632871627,0.0708281621336937,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.556111752986908,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666166186332703,0.0835706666111946,0.3797300159931183,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806847900152206,1.0,1.0,0.0,1.0,-0.7905499935150146,0.7905493378639221,6.465650699283287e-07,0.5780601501464844,0.0,0.0,0.0,25.117494583129883,25.0,88.4990234375,-0.0,61.98016357421875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634527683258057,0.1264198422431945,0.1138799935579299,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566011667251587,0.050000000745058,0.0481947213411331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116463780403137,0.1007033810019493,0.0709884762763977,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566011667251587,0.050000000745058,0.0481947213411331,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662840247154236,0.0832868739962577,0.3783566355705261,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806621998548507,1.0,1.0,0.0,1.0,-0.7915812134742737,0.7915805578231812,6.479243097601284e-07,0.5791578888893127,0.0,0.0,0.0,25.04600143432617,25.0,94.12055206298828,-0.0,62.03834533691406,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634527683258057,0.1264198422431945,0.1138799935579299,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566011667251587,0.050000000745058,0.0481947213411331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116463780403137,0.1007033810019493,0.0709884762763977,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566011667251587,0.050000000745058,0.0481947213411331,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662840247154236,0.0832868739962577,0.3783566355705261,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806621998548507,1.0,1.0,0.0,1.0,-0.7915812134742737,0.7915805578231812,6.479243097601284e-07,0.5791578888893127,0.0,0.0,0.0,25.04600143432617,25.0,94.12055206298828,-0.0,62.03834533691406,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689626812934875,0.1288827806711197,0.1160623729228973,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571771264076233,0.050000000745058,0.048190776258707,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129179835319519,0.1010001227259635,0.0711843445897102,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571771264076233,0.050000000745058,0.048190776258707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662188768386841,0.0830659866333007,0.3772775530815124,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806789487600326,1.0,1.0,0.0,1.0,-0.7931308746337891,0.7931302189826965,6.499143410110264e-07,0.5807091593742371,0.0,0.0,0.0,24.96567153930664,25.0,98.14139556884766,-0.0,62.16240692138672,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689626812934875,0.1288827806711197,0.1160623729228973,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571771264076233,0.050000000745058,0.048190776258707,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129179835319519,0.1010001227259635,0.0711843445897102,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571771264076233,0.050000000745058,0.048190776258707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662188768386841,0.0830659866333007,0.3772775530815124,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806789487600326,1.0,1.0,0.0,1.0,-0.7931308746337891,0.7931302189826965,6.499143410110264e-07,0.5807091593742371,0.0,0.0,0.0,24.96567153930664,25.0,98.14139556884766,-0.0,62.16240692138672,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747557163238525,0.1314512193202972,0.1183406189084053,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809591293335,0.050000000745058,0.048186469823122,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143357992172241,0.1013406962156295,0.0714114680886268,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809591293335,0.050000000745058,0.048186469823122,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663622260093689,0.0828983411192894,0.3764456212520599,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807367354631424,1.0,1.0,0.0436321906745433,1.0,-0.7951288223266602,0.7950581908226013,7.059209019644186e-05,0.5825995206832886,0.0,0.0,0.0,24.88136100769043,25.0,101.25558471679688,-0.0,62.34870147705078,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747557163238525,0.1314512193202972,0.1183406189084053,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809591293335,0.050000000745058,0.048186469823122,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143357992172241,0.1013406962156295,0.0714114680886268,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809591293335,0.050000000745058,0.048186469823122,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663622260093689,0.0828983411192894,0.3764456212520599,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807367354631424,1.0,1.0,0.0436321906745433,1.0,-0.7951288223266602,0.7950581908226013,7.059209019644186e-05,0.5825995206832886,0.0,0.0,0.0,24.88136100769043,25.0,101.25558471679688,-0.0,62.34870147705078,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807877659797668,0.1341222524642944,0.1207109466195106,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584778189659119,0.050000000745058,0.0481819510459899,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158670425415039,0.1017229035496711,0.0716676414012909,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584778189659119,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666763424873352,0.082778699696064,0.3758326768875122,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1234130859375,286.4166564941406,1.0,0.1808362454175949,1.0,1.0,0.0872643813490867,1.0,-0.7975344657897949,0.7951197624206543,0.002414753427729,0.5826312899589539,0.0,0.0,0.0,24.79634666442871,25.0,110.0620574951172,-0.0,62.5950813293457,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807877659797668,0.1341222524642944,0.1207109466195106,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584778189659119,0.050000000745058,0.0481819510459899,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158670425415039,0.1017229035496711,0.0716676414012909,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584778189659119,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666763424873352,0.082778699696064,0.3758326768875122,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1234130859375,286.4166564941406,1.0,0.1808362454175949,1.0,1.0,0.0872643813490867,1.0,-0.7975344657897949,0.7951197624206543,0.002414753427729,0.5826312899589539,0.0,0.0,0.0,24.79634666442871,25.0,110.0620574951172,-0.0,62.5950813293457,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.7838825583457947,0.135502278804779,0.1219327598810195,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588163137435913,0.050000000745058,0.0481796711683273,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.7166687250137329,0.1019335091114044,0.0718077421188354,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588163137435913,0.050000000745058,0.0481796711683273,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.666888952255249,0.0827388167381286,0.3756091594696045,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.73272705078125,297.12469482421875,286.4651794433594,1.0,0.1809013485908508,1.0,1.0,0.109080471098423,1.0,-0.7988952398300171,0.7904134392738342,0.0084817940369248,0.5779321193695068,0.0,0.0,0.0,24.754409790039062,25.0,130.68728637695312,-0.0,62.741092681884766,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129699707031,0.7870508432388306,0.1369313299655914,0.1231892481446266,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591593980789185,0.050000000745058,0.0481773689389228,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5100402832031,0.7175120711326599,0.1021694913506507,0.071960911154747,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591593980789185,0.050000000745058,0.0481773689389228,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.6671541333198547,0.0827209204435348,0.3754629492759704,286.5116577148437,287.8500061035156,286.68023681640625,283.7854309082031,286.9469909667969,297.1260681152344,286.5366516113281,1.0,0.1809767186641693,1.0,1.0,0.1342619359493255,1.0,-0.8004059791564941,0.7771262526512146,0.0232797004282474,0.5646817088127136,0.0,0.0,0.0,24.71198463439941,25.0,184.19509887695312,-0.0,62.90566635131836,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.7941757440567017,0.1401050686836242,0.1259258389472961,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.5601235628128052,0.050000000745058,0.048170942813158,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.741943359375,0.7197782397270203,0.1028280407190322,0.0723663344979286,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.5601235628128052,0.050000000745058,0.048170942813158,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.6682931780815125,0.0828341320157051,0.3756845593452453,286.7449951171875,287.95001220703125,286.75738525390625,283.8001708984375,287.4079284667969,297.1299743652344,286.7873840332031,1.0,0.1811727583408355,1.0,1.0,0.1846248805522918,1.0,-0.8044269680976868,0.7521730661392212,0.0522539019584655,0.5396384596824646,0.0,0.0,0.0,24.592044830322266,25.0,327.2862243652344,-0.0,63.34080123901367,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.7941757440567017,0.1401050686836242,0.1259258389472961,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.5601235628128052,0.050000000745058,0.048170942813158,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.741943359375,0.7197782397270203,0.1028280407190322,0.0723663344979286,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.5601235628128052,0.050000000745058,0.048170942813158,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.6682931780815125,0.0828341320157051,0.3756845593452453,286.7449951171875,287.95001220703125,286.75738525390625,283.8001708984375,287.4079284667969,297.1299743652344,286.7873840332031,1.0,0.1811727583408355,1.0,1.0,0.1846248805522918,1.0,-0.8044269680976868,0.7521730661392212,0.0522539019584655,0.5396384596824646,0.0,0.0,0.0,24.592044830322266,25.0,327.2862243652344,-0.0,63.34080123901367,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282897949219,0.8028545379638672,0.1437575370073318,0.1290919482707977,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.5616645812988281,0.050000000745058,0.0481607988476753,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.723238468170166,0.1037890464067459,0.0729796662926673,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.5616645812988281,0.050000000745058,0.0481607988476753,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.6707174777984619,0.0831983536481857,0.3769938945770263,287.02508544921875,288.04998779296875,286.8346862792969,283.814453125,287.8070373535156,297.1358947753906,287.0709533691406,1.0,0.1814631223678589,1.0,1.0,0.2349878102540969,1.0,-0.810509443283081,0.7316386103630066,0.078870840370655,0.5186232328414917,0.0,0.0,0.0,24.400365829467773,25.0,396.0184631347656,-0.0,63.99766540527344,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282897949219,0.8028545379638672,0.1437575370073318,0.1290919482707977,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.5616645812988281,0.050000000745058,0.0481607988476753,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.723238468170166,0.1037890464067459,0.0729796662926673,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.5616645812988281,0.050000000745058,0.0481607988476753,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.6707174777984619,0.0831983536481857,0.3769938945770263,287.02508544921875,288.04998779296875,286.8346862792969,283.814453125,287.8070373535156,297.1358947753906,287.0709533691406,1.0,0.1814631223678589,1.0,1.0,0.2349878102540969,1.0,-0.810509443283081,0.7316386103630066,0.078870840370655,0.5186232328414917,0.0,0.0,0.0,24.400365829467773,25.0,396.0184631347656,-0.0,63.99766540527344,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.8127338290214539,0.147932082414627,0.132697507739067,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182373046875,0.5636951923370361,0.050000000745058,0.0481476671993732,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3469543457031,0.7277252078056335,0.1050255224108696,0.0737830251455307,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182373046875,0.5636951923370361,0.050000000745058,0.0481476671993732,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3402404785156,0.6743291020393372,0.0837996378540992,0.3793498873710632,287.3506164550781,288.1499938964844,286.9121398925781,283.828369140625,288.2369689941406,297.14337158203125,287.40289306640625,1.0,0.1818736493587494,1.0,1.0,0.2760550677776336,1.0,-0.818596363067627,0.7102078795433044,0.1083884537220001,0.4963361322879791,0.0,0.0,0.0,24.15382575988769,25.0,461.1569213867188,-0.0,64.89472961425781,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.8127338290214539,0.147932082414627,0.132697507739067,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182373046875,0.5636951923370361,0.050000000745058,0.0481476671993732,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3469543457031,0.7277252078056335,0.1050255224108696,0.0737830251455307,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182373046875,0.5636951923370361,0.050000000745058,0.0481476671993732,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3402404785156,0.6743291020393372,0.0837996378540992,0.3793498873710632,287.3506164550781,288.1499938964844,286.9121398925781,283.828369140625,288.2369689941406,297.14337158203125,287.40289306640625,1.0,0.1818736493587494,1.0,1.0,0.2760550677776336,1.0,-0.818596363067627,0.7102078795433044,0.1083884537220001,0.4963361322879791,0.0,0.0,0.0,24.15382575988769,25.0,461.1569213867188,-0.0,64.89472961425781,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72857666015625,0.8234662413597107,0.1526281386613845,0.1367814540863037,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.566221296787262,0.050000000745058,0.0481316782534122,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193603515625,0.7332866191864014,0.1065533310174942,0.0747853443026542,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.566221296787262,0.050000000745058,0.0481316782534122,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115173339844,0.6791929006576538,0.0846553146839141,0.3828143775463104,287.7235412597656,288.25,286.9896850585937,283.8419494628906,288.734619140625,297.1587219238281,287.7835693359375,1.0,0.1824296116828918,1.0,1.0,0.3171223402023315,1.0,-0.8288196921348572,0.6838533282279968,0.1449663341045379,0.4687156677246094,0.0,0.0,0.0,23.85674476623535,25.0,531.6554565429688,-0.0,66.06604766845703,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72857666015625,0.8234662413597107,0.1526281386613845,0.1367814540863037,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.566221296787262,0.050000000745058,0.0481316782534122,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193603515625,0.7332866191864014,0.1065533310174942,0.0747853443026542,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.566221296787262,0.050000000745058,0.0481316782534122,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115173339844,0.6791929006576538,0.0846553146839141,0.3828143775463104,287.7235412597656,288.25,286.9896850585937,283.8419494628906,288.734619140625,297.1587219238281,287.7835693359375,1.0,0.1824296116828918,1.0,1.0,0.3171223402023315,1.0,-0.8288196921348572,0.6838533282279968,0.1449663341045379,0.4687156677246094,0.0,0.0,0.0,23.85674476623535,25.0,531.6554565429688,-0.0,66.06604766845703,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
