time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.937744140625,0.829245388507843,0.1551700234413147,0.138993501663208,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912048339844,0.5676791071891785,0.050000000745058,0.0481226183474063,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277038574219,0.7365125417709351,0.1074369400739669,0.0753664076328277,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912048339844,0.5676791071891785,0.050000000745058,0.0481226183474063,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.6821297407150269,0.0851874873042106,0.3849949538707733,287.9321594238281,288.25,287.02850341796875,283.8486633300781,289.0084228515625,297.170166015625,287.9962463378906,1.0,0.1827693879604339,1.0,1.0,0.3376559913158417,1.0,-0.8347668647766113,0.6689065098762512,0.1658603996038437,0.4529657065868377,0.0,0.0,0.0,23.689926147460938,25.0,570.738037109375,-0.0,66.76490020751953,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1574401855469,0.8354364633560181,0.1578474342823028,0.1413246542215347,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.5693168044090271,0.050000000745058,0.0481125861406326,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14715576171875,0.7401161789894104,0.108406662940979,0.0760055631399154,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.5693168044090271,0.050000000745058,0.0481125861406326,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1384582519531,0.6854737997055054,0.0857942774891853,0.3874984085559845,288.1516418457031,288.3500061035156,287.0673522949219,283.85528564453125,289.164306640625,297.1824645996094,288.21356201171875,1.0,0.1831556111574173,1.0,1.0,0.3449064493179321,1.0,-0.8413118720054626,0.665727436542511,0.175584390759468,0.4488019645214081,0.0,0.0,0.0,23.506839752197266,25.0,577.612060546875,-0.0,67.54773712158203,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.8488678336143494,0.1634538173675537,0.1462698876857757,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.572927713394165,0.050000000745058,0.0480909757316112,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289611816406,0.7482205629348755,0.1105176135897636,0.0774289742112159,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.572927713394165,0.050000000745058,0.0480909757316112,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.6930844187736511,0.087171696126461,0.3933530449867248,288.53253173828125,288.45001220703125,287.14508056640625,283.86846923828125,289.41778564453125,297.20831298828125,288.5834045410156,1.0,0.1840732246637344,1.0,1.0,0.359407365322113,1.0,-0.8559296131134033,0.6614388823509216,0.1944907307624817,0.4421980679035187,0.0,0.0,0.0,23.11881256103516,25.0,520.87744140625,-0.0,69.3572769165039,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.8488678336143494,0.1634538173675537,0.1462698876857757,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.572927713394165,0.050000000745058,0.0480909757316112,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289611816406,0.7482205629348755,0.1105176135897636,0.0774289742112159,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.572927713394165,0.050000000745058,0.0480909757316112,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.6930844187736511,0.087171696126461,0.3933530449867248,288.53253173828125,288.45001220703125,287.14508056640625,283.86846923828125,289.41778564453125,297.20831298828125,288.5834045410156,1.0,0.1840732246637344,1.0,1.0,0.359407365322113,1.0,-0.8559296131134033,0.6614388823509216,0.1944907307624817,0.4421980679035187,0.0,0.0,0.0,23.11881256103516,25.0,520.87744140625,-0.0,69.3572769165039,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87945556640625,0.8631186485290527,0.1692456901073455,0.1514055579900741,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.5766475796699524,0.050000000745058,0.0480694025754928,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713684082031,0.756955087184906,0.1127503812313079,0.0789532661437988,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.5766475796699524,0.050000000745058,0.0480694025754928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647766113281,0.701248049736023,0.0886819660663604,0.3998916745185852,288.8746032714844,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.9212341308594,1.0,0.1851737946271896,1.0,1.0,0.3739082813262939,1.0,-0.8717182874679565,0.6570504903793335,0.2146678119897842,0.4352277219295501,0.0,0.0,0.0,22.74598693847656,25.0,475.6627502441406,-0.0,71.4285888671875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87945556640625,0.8631186485290527,0.1692456901073455,0.1514055579900741,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.5766475796699524,0.050000000745058,0.0480694025754928,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713684082031,0.756955087184906,0.1127503812313079,0.0789532661437988,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.5766475796699524,0.050000000745058,0.0480694025754928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647766113281,0.701248049736023,0.0886819660663604,0.3998916745185852,288.8746032714844,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.9212341308594,1.0,0.1851737946271896,1.0,1.0,0.3739082813262939,1.0,-0.8717182874679565,0.6570504903793335,0.2146678119897842,0.4352277219295501,0.0,0.0,0.0,22.74598693847656,25.0,475.6627502441406,-0.0,71.4285888671875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.8780412673950195,0.1751542389392852,0.1566787362098693,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804328322410583,0.050000000745058,0.0480481199920177,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444702148437,0.7661808729171753,0.1150471419095993,0.0805393978953361,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804328322410583,0.050000000745058,0.0480481199920177,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.7097102403640747,0.0902710184454917,0.4068759083747864,289.1463317871094,288.6499938964844,287.3006286621094,283.89459228515625,289.6216125488281,297.260009765625,289.1715393066406,1.0,0.1864458322525024,1.0,1.0,0.3610930144786834,1.0,-0.8882818222045898,0.6819866895675659,0.2062951773405075,0.4572736024856567,0.0,0.0,0.0,22.3959903717041,25.0,335.26776123046875,-0.0,73.73411560058594,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.8780412673950195,0.1751542389392852,0.1566787362098693,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804328322410583,0.050000000745058,0.0480481199920177,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444702148437,0.7661808729171753,0.1150471419095993,0.0805393978953361,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804328322410583,0.050000000745058,0.0480481199920177,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.7097102403640747,0.0902710184454917,0.4068759083747864,289.1463317871094,288.6499938964844,287.3006286621094,283.89459228515625,289.6216125488281,297.260009765625,289.1715393066406,1.0,0.1864458322525024,1.0,1.0,0.3610930144786834,1.0,-0.8882818222045898,0.6819866895675659,0.2062951773405075,0.4572736024856567,0.0,0.0,0.0,22.3959903717041,25.0,335.26776123046875,-0.0,73.73411560058594,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921947479248047,0.1808339655399322,0.1618251353502273,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836843848228455,0.050000000745058,0.0480303317308425,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747787237167358,0.1171909943222999,0.0820602849125862,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836843848228455,0.050000000745058,0.0480303317308425,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170538306236267,0.09176816791296,0.4136672616004944,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5393371582031,297.2826232910156,289.2977905273437,1.0,0.1878490447998047,1.0,1.0,0.3482777178287506,1.0,-0.9043925404548644,0.7077503204345703,0.1966421902179718,0.4802424013614654,0.0,0.0,0.0,22.13286399841309,25.0,192.37586975097656,-0.0,76.1573715209961,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921947479248047,0.1808339655399322,0.1618251353502273,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836843848228455,0.050000000745058,0.0480303317308425,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747787237167358,0.1171909943222999,0.0820602849125862,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836843848228455,0.050000000745058,0.0480303317308425,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170538306236267,0.09176816791296,0.4136672616004944,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5393371582031,297.2826232910156,289.2977905273437,1.0,0.1878490447998047,1.0,1.0,0.3482777178287506,1.0,-0.9043925404548644,0.7077503204345703,0.1966421902179718,0.4802424013614654,0.0,0.0,0.0,22.13286399841309,25.0,192.37586975097656,-0.0,76.1573715209961,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.8986507654190063,0.1835606694221496,0.1642984300851822,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849882364273071,0.050000000745058,0.0480233207345008,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3253479003906,0.7785680890083313,0.1181775256991386,0.0827649682760238,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849882364273071,0.050000000745058,0.0480233207345008,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.7201164364814758,0.0924535542726516,0.4168119430541992,289.3260192871094,288.75,287.4172668457031,283.9142761230469,289.499755859375,297.2926025390625,289.3349609375,1.0,0.1885811388492584,1.0,1.0,0.3418700993061065,1.0,-0.9119643568992616,0.7203158140182495,0.1916485279798507,0.491520881652832,0.0,0.0,0.0,22.044761657714844,25.0,137.77801513671875,-0.0,77.37440490722656,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9047191739082336,0.1862156242132187,0.1667076647281646,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466796875,0.5860957503318787,0.050000000745058,0.0480174124240875,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.7820146083831787,0.1191058158874511,0.0834301635622978,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466796875,0.5860957503318787,0.050000000745058,0.0480174124240875,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500061035156,0.7228302359580994,0.0930920988321304,0.4197593927383423,289.3509826660156,288.8500061035156,287.4561462402344,283.9209289550781,289.4074401855469,297.30181884765625,289.3536376953125,1.0,0.1893252730369568,1.0,1.0,0.3297400176525116,1.0,-0.9191778898239136,0.7383813261985779,0.180796593427658,0.5083560943603516,0.0,0.0,0.0,21.982421875,25.0,77.70210266113281,-0.0,78.58511352539062,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244934082031,0.916108250617981,0.1912324875593185,0.1712938100099563,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5876004099845886,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.325927734375,0.7876319885253906,0.1207410022616386,0.0846214890480041,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5876004099845886,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3269958496094,0.7270956039428711,0.0941873639822006,0.4249285757541656,289.325439453125,288.95001220703125,287.5338439941406,283.93438720703125,289.2122497558594,297.31756591796875,289.3173828125,1.0,0.1908214390277862,1.0,1.0,0.305479884147644,1.0,-0.932297706604004,0.7735971212387085,0.1587005704641342,0.5414137244224548,0.0,0.0,0.0,21.94272422790528,25.0,-39.30750274658203,-0.0,80.94379425048828,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244934082031,0.916108250617981,0.1912324875593185,0.1712938100099563,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5876004099845886,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.325927734375,0.7876319885253906,0.1207410022616386,0.0846214890480041,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5876004099845886,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3269958496094,0.7270956039428711,0.0941873639822006,0.4249285757541656,289.325439453125,288.95001220703125,287.5338439941406,283.93438720703125,289.2122497558594,297.31756591796875,289.3173828125,1.0,0.1908214390277862,1.0,1.0,0.305479884147644,1.0,-0.932297706604004,0.7735971212387085,0.1587005704641342,0.5414137244224548,0.0,0.0,0.0,21.94272422790528,25.0,-39.30750274658203,-0.0,80.94379425048828,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434997558594,0.9255512952804564,0.1958405524492263,0.1755127757787704,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547607421875,0.5880864262580872,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24591064453125,0.7913228273391724,0.1220601648092269,0.085595890879631,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547607421875,0.5880864262580872,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2477111816406,0.7296868562698364,0.0950111746788024,0.4289231598377228,289.2450866699219,289.04998779296875,287.6114501953125,283.9481811523437,289.0394287109375,297.32989501953125,289.2323913574219,1.0,0.1922801584005355,1.0,1.0,0.2812197506427765,1.0,-0.9433197379112244,0.8057982325553894,0.1375215649604797,0.571951150894165,0.0,0.0,0.0,22.017654418945312,25.0,-111.5154800415039,-0.0,83.14216613769531,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434997558594,0.9255512952804564,0.1958405524492263,0.1755127757787704,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547607421875,0.5880864262580872,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24591064453125,0.7913228273391724,0.1220601648092269,0.085595890879631,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547607421875,0.5880864262580872,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2477111816406,0.7296868562698364,0.0950111746788024,0.4289231598377228,289.2450866699219,289.04998779296875,287.6114501953125,283.9481811523437,289.0394287109375,297.32989501953125,289.2323913574219,1.0,0.1922801584005355,1.0,1.0,0.2812197506427765,1.0,-0.9433197379112244,0.8057982325553894,0.1375215649604797,0.571951150894165,0.0,0.0,0.0,22.017654418945312,25.0,-111.5154800415039,-0.0,83.14216613769531,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568298339844,0.9330068826675416,0.2001528888940811,0.1794347763061523,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.5877529382705688,0.050000000745058,0.0480085276067256,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585693359375,0.7933955788612366,0.1231244131922721,0.0863797143101692,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.5877529382705688,0.050000000745058,0.0480085276067256,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.159912109375,0.7308580279350281,0.095596894621849,0.4318065047264099,289.1579895019531,289.1499938964844,287.68896484375,283.9623413085937,288.9962158203125,297.3400573730469,289.1494445800781,1.0,0.1936588734388351,1.0,1.0,0.2700149416923523,1.0,-0.9524330496788024,0.8237419128417969,0.1286911368370056,0.5887289047241211,0.0,0.0,0.0,22.17852210998535,25.0,-109.86251831054688,-0.0,85.14764404296875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568298339844,0.9330068826675416,0.2001528888940811,0.1794347763061523,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.5877529382705688,0.050000000745058,0.0480085276067256,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585693359375,0.7933955788612366,0.1231244131922721,0.0863797143101692,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.5877529382705688,0.050000000745058,0.0480085276067256,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.159912109375,0.7308580279350281,0.095596894621849,0.4318065047264099,289.1579895019531,289.1499938964844,287.68896484375,283.9623413085937,288.9962158203125,297.3400573730469,289.1494445800781,1.0,0.1936588734388351,1.0,1.0,0.2700149416923523,1.0,-0.9524330496788024,0.8237419128417969,0.1286911368370056,0.5887289047241211,0.0,0.0,0.0,22.17852210998535,25.0,-109.86251831054688,-0.0,85.14764404296875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970764160156,0.9396037459373474,0.2043863385915756,0.1832425594329834,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.587141215801239,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.7947804927825928,0.1240695714950561,0.0870579034090042,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.587141215801239,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995788574219,0.7313578724861145,0.0960425361990928,0.4339531362056732,289.0980224609375,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.35009765625,289.0911865234375,1.0,0.1949444562196731,1.0,1.0,0.2588101327419281,1.0,-0.9604015350341796,0.8400507569313049,0.1203507557511329,0.6041135191917419,0.0,0.0,0.0,22.364091873168945,25.0,-88.48489379882812,-0.0,87.00135040283203,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970764160156,0.9396037459373474,0.2043863385915756,0.1832425594329834,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.587141215801239,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.7947804927825928,0.1240695714950561,0.0870579034090042,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.587141215801239,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995788574219,0.7313578724861145,0.0960425361990928,0.4339531362056732,289.0980224609375,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.35009765625,289.0911865234375,1.0,0.1949444562196731,1.0,1.0,0.2588101327419281,1.0,-0.9604015350341796,0.8400507569313049,0.1203507557511329,0.6041135191917419,0.0,0.0,0.0,22.364091873168945,25.0,-88.48489379882812,-0.0,87.00135040283203,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.071533203125,0.9428023099899292,0.2064955681562423,0.1851367056369781,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777282714844,0.5868355631828308,0.050000000745058,0.0480132475495338,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07281494140625,0.7954081296920776,0.1245192214846611,0.0873778015375137,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777282714844,0.5868355631828308,0.050000000745058,0.0480132475495338,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0737609863281,0.7315186262130737,0.0962321981787681,0.4348572492599487,289.0723876953125,289.25,287.80499267578125,283.9845275878906,288.95916748046875,297.3552551269531,289.0662536621094,1.0,0.1955541968345642,1.0,1.0,0.2532077431678772,1.0,-0.964147925376892,0.8478814959526062,0.116266444325447,0.6115201711654663,0.0,0.0,0.0,22.45435905456543,25.0,-78.8094711303711,-0.0,87.8869400024414,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516357421875,0.945934236049652,0.2086056768894195,0.1870287358760833,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05584716796875,0.5865282416343689,0.050000000745058,0.0480148382484912,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523681640625,0.7960056066513062,0.1249601989984512,0.0876896679401397,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05584716796875,0.5865282416343689,0.050000000745058,0.0480148382484912,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.052978515625,0.731634795665741,0.0964064672589302,0.4356801807880401,289.0520935058594,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.360595703125,289.0496520996094,1.0,0.19614277780056,1.0,1.0,0.2558790147304535,1.0,-0.9677847623825072,0.8490890860557556,0.1186956912279129,0.6123453974723816,0.0,0.0,0.0,22.542409896850582,25.0,-53.77479934692383,-0.0,88.74922943115234,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9524904489517212,0.2129520326852798,0.1908814162015915,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861454606056213,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975114583969116,0.125888392329216,0.088324949145317,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861454606056213,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320683002471924,0.0967653170228004,0.4372661113739013,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.3725891113281,289.0699462890625,1.0,0.1972684264183044,1.0,1.0,0.2612215578556061,1.0,-0.9750794768333436,0.8504821062088013,0.1245974227786064,0.6129047274589539,0.0,0.0,0.0,22.68735694885254,25.0,17.16657829284668,-0.0,90.44215393066406,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9524904489517212,0.2129520326852798,0.1908814162015915,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861454606056213,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975114583969116,0.125888392329216,0.088324949145317,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861454606056213,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320683002471924,0.0967653170228004,0.4372661113739013,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.3725891113281,289.0699462890625,1.0,0.1972684264183044,1.0,1.0,0.2612215578556061,1.0,-0.9750794768333436,0.8504821062088013,0.1245974227786064,0.6129047274589539,0.0,0.0,0.0,22.68735694885254,25.0,17.16657829284668,-0.0,90.44215393066406,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.959912657737732,0.2175388932228088,0.1949374377727508,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863063931465149,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999035120010376,0.126939371228218,0.0890352874994278,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863063931465149,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331762909889221,0.0971954390406608,0.4390993416309356,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2416687011719,297.3869934082031,289.1241760253906,1.0,0.1983556002378463,1.0,1.0,0.2665641009807586,1.0,-0.9829981327056884,0.8521869778633118,0.1308111846446991,0.6135079264640808,0.0,0.0,0.0,22.7657527923584,25.0,67.99351501464844,-0.0,92.17203521728516,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.959912657737732,0.2175388932228088,0.1949374377727508,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863063931465149,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999035120010376,0.126939371228218,0.0890352874994278,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863063931465149,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331762909889221,0.0971954390406608,0.4390993416309356,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2416687011719,297.3869934082031,289.1241760253906,1.0,0.1983556002378463,1.0,1.0,0.2665641009807586,1.0,-0.9829981327056884,0.8521869778633118,0.1308111846446991,0.6135079264640808,0.0,0.0,0.0,22.7657527923584,25.0,67.99351501464844,-0.0,92.17203521728516,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679828882217408,0.2223729789257049,0.1992030888795852,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869717597961426,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031830191612244,0.1281312257051468,0.0898368805646896,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869717597961426,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349957823753357,0.0977231115102768,0.4413215517997741,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4467468261719,297.4036560058594,289.221923828125,1.0,0.1994343400001526,1.0,1.0,0.2822710275650024,1.0,-0.9917383790016174,0.8446941375732422,0.1470442414283752,0.6046186089515686,0.0,0.0,0.0,22.783206939697266,25.0,135.0835723876953,-0.0,93.9861831665039,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679828882217408,0.2223729789257049,0.1992030888795852,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869717597961426,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031830191612244,0.1281312257051468,0.0898368805646896,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869717597961426,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349957823753357,0.0977231115102768,0.4413215517997741,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4467468261719,297.4036560058594,289.221923828125,1.0,0.1994343400001526,1.0,1.0,0.2822710275650024,1.0,-0.9917383790016174,0.8446941375732422,0.1470442414283752,0.6046186089515686,0.0,0.0,0.0,22.783206939697266,25.0,135.0835723876953,-0.0,93.9861831665039,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9768334627151488,0.227564662694931,0.2037630081176757,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882953405380249,0.050000000745058,0.0480054169893264,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.8076380491256714,0.1295286566019058,0.0907685756683349,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882953405380249,0.050000000745058,0.0480054169893264,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.7378079891204834,0.0984035953879356,0.4441519677639007,289.3484802246094,289.75,288.15057373046875,284.0607604980469,289.6683654785156,297.42333984375,289.3681640625,1.0,0.2005404233932495,1.0,1.0,0.2979779541492462,1.0,-1.0017095804214478,0.8365689516067505,0.1651405841112136,0.5946327447891235,0.0,0.0,0.0,22.72654151916504,25.0,195.5965270996093,-0.0,95.9576416015625,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9768334627151488,0.227564662694931,0.2037630081176757,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882953405380249,0.050000000745058,0.0480054169893264,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.8076380491256714,0.1295286566019058,0.0907685756683349,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882953405380249,0.050000000745058,0.0480054169893264,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.7378079891204834,0.0984035953879356,0.4441519677639007,289.3484802246094,289.75,288.15057373046875,284.0607604980469,289.6683654785156,297.42333984375,289.3681640625,1.0,0.2005404233932495,1.0,1.0,0.2979779541492462,1.0,-1.0017095804214478,0.8365689516067505,0.1651405841112136,0.5946327447891235,0.0,0.0,0.0,22.72654151916504,25.0,195.5965270996093,-0.0,95.9576416015625,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.43505859375,0.9814951419830322,0.2302986979484558,0.2061664313077926,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4133605957031,0.5892190933227539,0.050000000745058,0.0480006113648414,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4303283691406,0.8102927207946777,0.1303105950355529,0.0912912711501121,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4133605957031,0.5892190933227539,0.050000000745058,0.0480006113648414,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268798828125,0.7396367192268372,0.0988088175654411,0.4458468556404114,289.4317626953125,289.75,288.18865966796875,284.0704040527344,289.7821960449219,297.4342956542969,289.4530944824219,1.0,0.2011153250932693,1.0,1.0,0.3058314323425293,1.0,-1.0072439908981323,0.8324478268623352,0.1747961640357971,0.5893794894218445,0.0,0.0,0.0,22.67023277282715,25.0,219.60401916503903,-0.0,97.02325439453124,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245361328125,0.9862431883811952,0.2331210970878601,0.2086494714021682,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014343261719,0.5903108716011047,0.050000000745058,0.0479949787259101,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195617675781,0.813205361366272,0.1311468929052353,0.0918516963720321,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014343261719,0.5903108716011047,0.050000000745058,0.0479949787259101,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158996582031,0.7417508959770203,0.0992578715085983,0.4477342069149017,289.52105712890625,289.8500061035156,288.2267150878906,284.0802917480469,289.8855285644531,297.4459228515625,289.5431213378906,1.0,0.2017101347446441,1.0,1.0,0.3122249245643616,1.0,-1.013148307800293,0.829826295375824,0.1833220571279525,0.5854818224906921,0.0,0.0,0.0,22.597097396850582,25.0,236.56881713867188,-0.0,98.14900207519533,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.9956892132759094,0.2389946430921554,0.2138303965330124,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929060578346252,0.050000000745058,0.0479817725718021,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.8196763396263123,0.1329637169837951,0.093076966702938,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929060578346252,0.050000000745058,0.0479817725718021,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.7467542290687561,0.1002762913703918,0.4520596861839294,289.7055969238281,289.95001220703125,288.3025207519531,284.1010131835937,290.0901794433594,297.4707336425781,289.7284240722656,1.0,0.2029707431793213,1.0,1.0,0.3250119388103485,1.0,-1.025987982749939,0.8248950242996216,0.2010929733514785,0.5776083469390869,0.0,0.0,0.0,22.41275215148925,25.0,256.4315185546875,-0.0,100.59059143066406,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.9956892132759094,0.2389946430921554,0.2138303965330124,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929060578346252,0.050000000745058,0.0479817725718021,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.8196763396263123,0.1329637169837951,0.093076966702938,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929060578346252,0.050000000745058,0.0479817725718021,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.7467542290687561,0.1002762913703918,0.4520596861839294,289.7055969238281,289.95001220703125,288.3025207519531,284.1010131835937,290.0901794433594,297.4707336425781,289.7284240722656,1.0,0.2029707431793213,1.0,1.0,0.3250119388103485,1.0,-1.025987982749939,0.8248950242996216,0.2010929733514785,0.5776083469390869,0.0,0.0,0.0,22.41275215148925,25.0,256.4315185546875,-0.0,100.59059143066406,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
