time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.9928019642829896,0.2456139028072357,0.2126539796590805,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.591580867767334,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.897705078125,0.8218674063682556,0.1349455863237381,0.0944376736879348,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.591580867767334,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.7479873299598694,0.1014368757605552,0.4571387469768524,289.8992004394531,290.04998779296875,288.3780517578125,284.1229858398437,290.29644775390625,297.502197265625,289.922607421875,1.0,0.2041397839784622,1.0,1.0,0.3377989828586578,1.0,-1.032334566116333,0.8142647743225098,0.2180698364973068,0.5656529664993286,0.0,0.0,0.0,22.65565299987793,25.0,269.1280822753906,-0.0,102.39573669433594,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.9928019642829896,0.2456139028072357,0.2126539796590805,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.591580867767334,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.897705078125,0.8218674063682556,0.1349455863237381,0.0944376736879348,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.591580867767334,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.7479873299598694,0.1014368757605552,0.4571387469768524,289.8992004394531,290.04998779296875,288.3780517578125,284.1229858398437,290.29644775390625,297.502197265625,289.922607421875,1.0,0.2041397839784622,1.0,1.0,0.3377989828586578,1.0,-1.032334566116333,0.8142647743225098,0.2180698364973068,0.5656529664993286,0.0,0.0,0.0,22.65565299987793,25.0,269.1280822753906,-0.0,102.39573669433594,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.991754949092865,0.2533591687679291,0.2118608653545379,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.59150630235672,0.050000000745058,0.0479887463152408,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827941894531,0.8257220387458801,0.1370722204446792,0.0958997905254364,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.59150630235672,0.050000000745058,0.0479887463152408,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7508782148361206,0.1027429550886154,0.4628417789936065,290.0840148925781,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470275878906,290.1039428710937,1.0,0.2052290439605713,1.0,1.0,0.3432322144508362,1.0,-1.0398682355880735,0.8128254413604736,0.2270427793264389,0.5623245239257812,0.0,0.0,0.0,22.75132751464844,25.0,250.3087310791016,-0.0,104.24246215820312,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.991754949092865,0.2533591687679291,0.2118608653545379,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.59150630235672,0.050000000745058,0.0479887463152408,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827941894531,0.8257220387458801,0.1370722204446792,0.0958997905254364,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.59150630235672,0.050000000745058,0.0479887463152408,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7508782148361206,0.1027429550886154,0.4628417789936065,290.0840148925781,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470275878906,290.1039428710937,1.0,0.2052290439605713,1.0,1.0,0.3432322144508362,1.0,-1.0398682355880735,0.8128254413604736,0.2270427793264389,0.5623245239257812,0.0,0.0,0.0,22.75132751464844,25.0,250.3087310791016,-0.0,104.24246215820312,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915087819099426,0.2614306211471557,0.2111329436302185,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920583605766296,0.050000000745058,0.0479859113693237,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8304205536842346,0.1392746418714523,0.0974245518445968,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920583605766296,0.050000000745058,0.0479859113693237,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7547032237052917,0.1041420176625251,0.4690154492855072,290.2461242675781,290.25,288.52801513671875,284.1711730957031,290.5654296875,297.59375,290.2644958496094,1.0,0.2063139528036117,1.0,1.0,0.3486654162406921,1.0,-1.0483399629592896,0.8122068047523499,0.2361331135034561,0.5594292879104614,0.0,0.0,0.0,22.77602195739746,28.0,228.1873779296875,-0.0,106.174560546875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915087819099426,0.2614306211471557,0.2111329436302185,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920583605766296,0.050000000745058,0.0479859113693237,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8304205536842346,0.1392746418714523,0.0974245518445968,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920583605766296,0.050000000745058,0.0479859113693237,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7547032237052917,0.1041420176625251,0.4690154492855072,290.2461242675781,290.25,288.52801513671875,284.1711730957031,290.5654296875,297.59375,290.2644958496094,1.0,0.2063139528036117,1.0,1.0,0.3486654162406921,1.0,-1.0483399629592896,0.8122068047523499,0.2361331135034561,0.5594292879104614,0.0,0.0,0.0,22.77602195739746,28.0,228.1873779296875,-0.0,106.174560546875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.9917885065078736,0.2655243277549743,0.2119606584310531,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.5914303064346313,0.050000000745058,0.0479890592396259,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.8317520022392273,0.1403972953557968,0.0982055887579917,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.5914303064346313,0.050000000745058,0.0479890592396259,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.7556939721107483,0.1048693880438804,0.4722490012645721,290.3233642578125,290.25,288.5652770996094,284.1841735839844,290.6305847167969,297.6133117675781,290.3412170410156,1.0,0.2073556035757064,1.0,1.0,0.3513820469379425,1.0,-1.0541577339172363,0.8129860758781433,0.2411716878414154,0.5585897564888,0.0,0.0,0.0,22.92171859741211,28.0,219.9331817626953,-0.0,107.75611877441406,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.992358922958374,0.2695443034172058,0.2136978656053543,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901092290878296,0.050000000745058,0.0479957498610019,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322947025299072,0.1415324211120605,0.0989988818764686,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901092290878296,0.050000000745058,0.0479957498610019,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.7559686303138733,0.1056205928325653,0.4755977094173431,290.3962097167969,290.3500061035156,288.6024475097656,284.1976013183594,290.6547241210937,297.6240234375,290.4110717773437,1.0,0.2086870521306991,1.0,1.0,0.3497629761695862,1.0,-1.0612294673919678,0.8198427557945251,0.2413866966962814,0.5634652972221375,0.0,0.0,0.0,23.1731071472168,31.0,200.0906219482422,-0.0,109.83635711669922,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940752387046814,0.2771900594234466,0.2193981856107711,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857437252998352,0.050000000745058,0.0480183660984039,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313660621643066,0.1437831968069076,0.1005942746996879,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857437252998352,0.050000000745058,0.0480183660984039,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7547037601470947,0.1071372851729393,0.4825067222118377,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.51031494140625,1.0,0.2121440172195434,1.0,1.0,0.3465248644351959,1.0,-1.0783315896987915,0.8364626169204712,0.2418689578771591,0.5753487348556519,0.0,0.0,0.0,23.94690322875977,34.0,146.7708282470703,-0.0,115.27161407470705,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940752387046814,0.2771900594234466,0.2193981856107711,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857437252998352,0.050000000745058,0.0480183660984039,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313660621643066,0.1437831968069076,0.1005942746996879,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857437252998352,0.050000000745058,0.0480183660984039,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7547037601470947,0.1071372851729393,0.4825067222118377,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.51031494140625,1.0,0.2121440172195434,1.0,1.0,0.3465248644351959,1.0,-1.0783315896987915,0.8364626169204712,0.2418689578771591,0.5753487348556519,0.0,0.0,0.0,23.94690322875977,34.0,146.7708282470703,-0.0,115.27161407470705,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961634874343872,0.2842130064964294,0.2277138233184814,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792800784111023,0.050000000745058,0.0480533167719841,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279144167900085,0.1459640264511108,0.10215575248003,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792800784111023,0.050000000745058,0.0480533167719841,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511235475540161,0.1086089685559272,0.489341527223587,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152099609375,297.6293029785156,290.585205078125,1.0,0.2165120989084243,1.0,1.0,0.3432867527008056,1.0,-1.0984728336334229,0.8553493618965149,0.2431234866380691,0.5888235569000244,0.0,0.0,0.0,25.07491111755371,37.0,109.8022689819336,-0.0,122.27339935302734,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961634874343872,0.2842130064964294,0.2277138233184814,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792800784111023,0.050000000745058,0.0480533167719841,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279144167900085,0.1459640264511108,0.10215575248003,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792800784111023,0.050000000745058,0.0480533167719841,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511235475540161,0.1086089685559272,0.489341527223587,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152099609375,297.6293029785156,290.585205078125,1.0,0.2165120989084243,1.0,1.0,0.3432867527008056,1.0,-1.0984728336334229,0.8553493618965149,0.2431234866380691,0.5888235569000244,0.0,0.0,0.0,25.07491111755371,37.0,109.8022689819336,-0.0,122.27339935302734,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.998018741607666,0.2910121083259582,0.2375594079494476,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714596509933472,0.050000000745058,0.0480981618165969,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.823165774345398,0.1484224498271942,0.1038202047348022,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714596509933472,0.050000000745058,0.0480981618165969,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7464982271194458,0.1103717610239982,0.4968936443328857,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7503967285156,297.62353515625,290.64581298828125,1.0,0.2216455936431884,1.0,1.0,0.3404477834701538,1.0,-1.1214590072631836,0.8758344650268555,0.2456244975328445,0.6034795045852661,0.0,0.0,0.0,26.498455047607425,25.0,87.49658203125,-0.0,130.80404663085938,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.998018741607666,0.2910121083259582,0.2375594079494476,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714596509933472,0.050000000745058,0.0480981618165969,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.823165774345398,0.1484224498271942,0.1038202047348022,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714596509933472,0.050000000745058,0.0480981618165969,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7464982271194458,0.1103717610239982,0.4968936443328857,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7503967285156,297.62353515625,290.64581298828125,1.0,0.2216455936431884,1.0,1.0,0.3404477834701538,1.0,-1.1214590072631836,0.8758344650268555,0.2456244975328445,0.6034795045852661,0.0,0.0,0.0,26.498455047607425,25.0,87.49658203125,-0.0,130.80404663085938,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.9970365762710572,0.2990644872188568,0.2319181561470031,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759634971618652,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.8330905437469482,0.151346206665039,0.1057690232992172,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759634971618652,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559247612953186,0.1126611977815628,0.5064744353294373,290.6921081542969,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,297.6275939941406,290.697265625,1.0,0.2210915982723236,1.0,1.0,0.3376088142395019,1.0,-1.1284726858139038,0.8847249746322632,0.2437477111816406,0.6105664372444153,0.0,0.0,0.0,25.921688079833984,28.0,72.28369140625,-0.0,131.52867126464844,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.9970365762710572,0.2990644872188568,0.2319181561470031,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759634971618652,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.8330905437469482,0.151346206665039,0.1057690232992172,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759634971618652,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559247612953186,0.1126611977815628,0.5064744353294373,290.6921081542969,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,297.6275939941406,290.697265625,1.0,0.2210915982723236,1.0,1.0,0.3376088142395019,1.0,-1.1284726858139038,0.8847249746322632,0.2437477111816406,0.6105664372444153,0.0,0.0,0.0,25.921688079833984,28.0,72.28369140625,-0.0,131.52867126464844,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.715576171875,0.996470272541046,0.3039772510528564,0.2291253209114074,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781698226928711,0.050000000745058,0.048059307038784,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.714599609375,0.8382882475852966,0.1529428958892822,0.1068432405591011,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781698226928711,0.050000000745058,0.048059307038784,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.7610996961593628,0.1139908358454704,0.5120927691459656,290.71484375,290.54998779296875,288.9333190917969,284.3368835449219,290.8007202148437,297.6378173828125,290.7197265625,1.0,0.2215193659067154,1.0,1.0,0.336189329624176,1.0,-1.133118987083435,0.8900160193443298,0.2431029975414276,0.6146255731582642,0.0,0.0,0.0,25.663028717041016,28.0,66.9088363647461,-0.0,132.2502899169922,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.9961342215538024,0.309061050415039,0.2275810241699218,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793833136558533,0.050000000745058,0.0480524897575378,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.8425168395042419,0.1546141654253006,0.1079785376787185,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793833136558533,0.050000000745058,0.0480524897575378,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.7654998302459717,0.1154328659176826,0.5182750225067139,290.7367858886719,290.45001220703125,288.9700012207031,284.3540954589844,290.81463623046875,297.6492004394531,290.7413330078125,1.0,0.2223045229911804,1.0,1.0,0.334094375371933,1.0,-1.1400309801101685,0.8977975845336914,0.2422334104776382,0.6207539439201355,0.0,0.0,0.0,25.58101272583008,31.0,62.1625862121582,-0.0,133.91836547851562,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959173202514648,0.3194381296634674,0.2266219556331634,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.580134391784668,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8493947982788086,0.1581435650587082,0.1103956922888755,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.580134391784668,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731307148933411,0.1186002716422081,0.5320436954498291,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.7790222167969,1.0,0.2248969078063964,1.0,1.0,0.3299044370651245,1.0,-1.1582952737808228,0.9167520403862,0.2415432333946228,0.635586678981781,0.0,0.0,0.0,25.71897315979004,34.0,53.64665603637695,-0.0,139.10446166992188,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959173202514648,0.3194381296634674,0.2266219556331634,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.580134391784668,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8493947982788086,0.1581435650587082,0.1103956922888755,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.580134391784668,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731307148933411,0.1186002716422081,0.5320436954498291,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.7790222167969,1.0,0.2248969078063964,1.0,1.0,0.3299044370651245,1.0,-1.1582952737808228,0.9167520403862,0.2415432333946228,0.635586678981781,0.0,0.0,0.0,25.71897315979004,34.0,53.64665603637695,-0.0,139.10446166992188,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962917566299438,0.3298667073249817,0.2282941043376922,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788224935531616,0.050000000745058,0.0480553582310676,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541554808616638,0.1618853658437729,0.1129761189222335,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788224935531616,0.050000000745058,0.0480553582310676,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790634632110596,0.122079499065876,0.5473483800888062,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287044078111648,1.0,1.0,0.3257144689559936,1.0,-1.181784987449646,0.9396043419837952,0.2421805709600448,0.6533770561218262,0.0,0.0,0.0,26.22605323791504,37.0,49.83224105834961,-0.0,146.6431121826172,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962917566299438,0.3298667073249817,0.2282941043376922,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788224935531616,0.050000000745058,0.0480553582310676,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541554808616638,0.1618853658437729,0.1129761189222335,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788224935531616,0.050000000745058,0.0480553582310676,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790634632110596,0.122079499065876,0.5473483800888062,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287044078111648,1.0,1.0,0.3257144689559936,1.0,-1.181784987449646,0.9396043419837952,0.2421805709600448,0.6533770561218262,0.0,0.0,0.0,26.22605323791504,37.0,49.83224105834961,-0.0,146.6431121826172,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970995783805848,0.3401718735694885,0.2322438210248947,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757032036781311,0.050000000745058,0.0480728261172771,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569148778915405,0.1657797843217849,0.1156879514455795,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757032036781311,0.050000000745058,0.0480728261172771,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833005785942078,0.1257927268743515,0.5638654828071594,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.80975341796875,1.0,0.233563020825386,1.0,1.0,0.3068980276584625,1.0,-1.209646701812744,0.98491632938385,0.2247303426265716,0.6927289366722107,0.0,0.0,0.0,27.070209503173828,40.0,-7.099532604217529,-0.0,156.44137573242188,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970995783805848,0.3401718735694885,0.2322438210248947,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757032036781311,0.050000000745058,0.0480728261172771,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569148778915405,0.1657797843217849,0.1156879514455795,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757032036781311,0.050000000745058,0.0480728261172771,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833005785942078,0.1257927268743515,0.5638654828071594,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.80975341796875,1.0,0.233563020825386,1.0,1.0,0.3068980276584625,1.0,-1.209646701812744,0.98491632938385,0.2247303426265716,0.6927289366722107,0.0,0.0,0.0,27.070209503173828,40.0,-7.099532604217529,-0.0,156.44137573242188,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.998140811920166,0.3500488698482513,0.2383562177419662,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708151459693909,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.857397198677063,0.1696577072143554,0.1184229701757431,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708151459693909,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855105400085449,0.1295894980430603,0.5809695720672607,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601318359375,1.0,0.2393083274364471,1.0,1.0,0.2880815863609314,1.0,-1.2408639192581177,1.033253788948059,0.2076101750135421,0.7344732880592346,0.0,0.0,0.0,28.25257682800293,43.0,-56.474422454833984,-0.0,168.39610290527344,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.998140811920166,0.3500488698482513,0.2383562177419662,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708151459693909,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.857397198677063,0.1696577072143554,0.1184229701757431,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708151459693909,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855105400085449,0.1295894980430603,0.5809695720672607,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601318359375,1.0,0.2393083274364471,1.0,1.0,0.2880815863609314,1.0,-1.2408639192581177,1.033253788948059,0.2076101750135421,0.7344732880592346,0.0,0.0,0.0,28.25257682800293,43.0,-56.474422454833984,-0.0,168.39610290527344,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.9986579418182372,0.3548104166984558,0.2421211004257202,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677669048309326,0.050000000745058,0.048119593411684,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.856808066368103,0.17157743871212,0.119780533015728,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677669048309326,0.050000000745058,0.048119593411684,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.78584885597229,0.1314983963966369,0.5896056890487671,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.640625,297.7253723144531,290.7294616699219,1.0,0.2424620687961578,1.0,1.0,0.2786733508110046,1.0,-1.2574224472045898,1.0580675601959229,0.1993549466133117,0.7558146119117737,0.0,0.0,0.0,28.96871566772461,43.0,-71.7007827758789,-0.0,175.14596557617188,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594561219215393,0.2462605386972427,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643835067749023,0.050000000745058,0.048140600323677,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.855749249458313,0.1734838336706161,0.1211312711238861,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643835067749023,0.050000000745058,0.048140600323677,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857387065887451,0.133407860994339,0.5982699394226074,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,297.7245788574219,290.68994140625,1.0,0.2457780689001083,1.0,1.0,0.2633975148200989,1.0,-1.2744628190994265,1.0899306535720823,0.1845321357250213,0.7840933799743652,0.0,0.0,0.0,29.764705657958984,46.0,-97.3311767578125,-0.0,182.39227294921875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682877719402313,0.2555475234985351,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566936135292053,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522515892982483,0.1771867424249649,0.1237806379795074,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566936135292053,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841610908508301,0.1371701955795288,0.6154806613922119,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7177734375,290.5739440917969,1.0,0.2528176009654999,1.0,1.0,0.2328457981348037,1.0,-1.309570550918579,1.1536396741867063,0.1559308916330337,0.8404540419578552,0.0,0.0,0.0,31.5981674194336,49.0,-146.91629028320312,-0.0,198.3011932373047,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682877719402313,0.2555475234985351,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566936135292053,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522515892982483,0.1771867424249649,0.1237806379795074,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566936135292053,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841610908508301,0.1371701955795288,0.6154806613922119,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7177734375,290.5739440917969,1.0,0.2528176009654999,1.0,1.0,0.2328457981348037,1.0,-1.309570550918579,1.1536396741867063,0.1559308916330337,0.8404540419578552,0.0,0.0,0.0,31.5981674194336,49.0,-146.91629028320312,-0.0,198.3011932373047,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765230178833008,0.2659065723419189,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480842590332031,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471973538398743,0.1807241737842559,0.1263201683759689,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480842590332031,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809988856315613,0.1408314406871795,0.6322993040084839,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.260274201631546,1.0,1.0,0.2022940963506698,1.0,-1.34538996219635,1.215181827545166,0.1302081942558288,0.8945343494415283,0.0,0.0,0.0,33.74094009399414,52.0,-161.37600708007812,-0.0,215.95211791992188,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765230178833008,0.2659065723419189,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480842590332031,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471973538398743,0.1807241737842559,0.1263201683759689,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480842590332031,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809988856315613,0.1408314406871795,0.6322993040084839,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.260274201631546,1.0,1.0,0.2022940963506698,1.0,-1.34538996219635,1.215181827545166,0.1302081942558288,0.8945343494415283,0.0,0.0,0.0,33.74094009399414,52.0,-161.37600708007812,-0.0,215.95211791992188,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842653334140777,0.2770303785800934,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391846895217896,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413910865783691,0.184159979224205,0.128785029053688,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391846895217896,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769681811332703,0.1444188207387924,0.6487973928451538,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680218815803528,1.0,1.0,0.1633010953664779,1.0,-1.3816756010055542,1.2809470891952517,0.1007284224033355,0.9527369737625122,0.0,0.0,0.0,36.13579177856445,55.0,-170.86782836914062,-0.0,235.2381591796875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842653334140777,0.2770303785800934,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391846895217896,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413910865783691,0.184159979224205,0.128785029053688,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391846895217896,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769681811332703,0.1444188207387924,0.6487973928451538,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680218815803528,1.0,1.0,0.1633010953664779,1.0,-1.3816756010055542,1.2809470891952517,0.1007284224033355,0.9527369737625122,0.0,0.0,0.0,36.13579177856445,55.0,-170.86782836914062,-0.0,235.2381591796875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
