time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681053996086121,0.3732544183731079,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080214262008667,0.2188107967376709,0.2066557556390762,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671098947525024,0.2726501524448395,0.1903585344552993,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627617120742798,0.1843792051076889,0.1744259595870971,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207474946975708,0.229355126619339,1.029134750366211,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.438541978597641,1.0,1.0,0.0,1.0,-2.369401693344116,2.3693971633911133,4.512436589720892e-06,1.8290027379989624,0.0,0.0,0.0,78.4323959350586,108.0,104.59667205810548,-0.0,1075.9970703125,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684313774108887,0.3736236095428467,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080402612686157,0.2190408408641815,0.206874594092369,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670309782028198,0.272843986749649,0.1904949098825454,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.762785017490387,0.1845772117376327,0.1746145784854889,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207063674926758,0.2295434325933456,1.0299876928329468,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389382898807525,1.0,1.0,0.0,1.0,-2.37152361869812,2.371519088745117,4.520524271356408e-06,1.8306522369384768,0.0,0.0,0.0,78.58077239990234,111.0,104.59707641601562,-0.0,1078.9254150390625,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796872973442078,0.3847765922546386,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096904158592224,0.2269247025251388,0.2143629789352417,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655219078063965,0.2794858813285827,0.1951594054698944,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645542621612549,0.1913815885782241,0.1810870021581649,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203160762786865,0.2359895408153534,1.0591236352920532,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519666731357574,1.0,1.0,0.0,1.0,-2.442300796508789,2.442296028137207,4.794562755705556e-06,1.885640025138855,0.0,0.0,0.0,83.34778594970703,111.0,104.54440307617188,-0.0,1178.5970458984375,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800268650054932,0.3850660920143127,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097676038742065,0.2271603047847747,0.2145863026380539,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655104637145996,0.2796843349933624,0.1952984631061554,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646346092224121,0.1915854960680008,0.1812805384397506,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203332424163818,0.2361820340156555,1.0599912405014038,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523399472236633,1.0,1.0,0.0,1.0,-2.444359540939331,2.44435453414917,4.802658622793388e-06,1.8872390985488887,0.0,0.0,0.0,83.48065948486328,114.0,104.54141235351562,-0.0,1181.5516357421875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917699933052063,0.3946833312511444,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125469088554382,0.2351212203502655,0.2222655713558197,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653451800346375,0.2863486111164093,0.2000613957643509,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675256133079529,0.1984393745660781,0.1879225224256515,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210824728012085,0.2426176965236663,1.0896388292312622,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650091528892517,1.0,1.0,0.0,1.0,-2.5144639015197754,2.514458656311035,5.082523330202093e-06,1.9416913986206048,0.0,0.0,0.0,88.01510620117188,117.0,104.42343139648438,-0.0,1284.9200439453125,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917699933052063,0.3946833312511444,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125469088554382,0.2351212203502655,0.2222655713558197,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653451800346375,0.2863486111164093,0.2000613957643509,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675256133079529,0.1984393745660781,0.1879225224256515,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210824728012085,0.2426176965236663,1.0896388292312622,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650091528892517,1.0,1.0,0.0,1.0,-2.5144639015197754,2.514458656311035,5.082523330202093e-06,1.9416913986206048,0.0,0.0,0.0,88.01510620117188,117.0,104.42343139648438,-0.0,1284.9200439453125,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.603322446346283,0.4039567410945892,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149233460426331,0.2426851391792297,0.2295638620853424,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650569915771484,0.2926480174064636,0.2045572102069854,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699651718139648,0.2048710286617279,0.1941670626401901,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215450644493103,0.2486017644405365,1.117252230644226,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769760966300964,1.0,1.0,0.0,1.0,-2.580460548400879,2.58045506477356,5.3533622121904045e-06,1.992946028709412,0.0,0.0,0.0,92.4496078491211,120.0,104.25393676757812,-0.0,1387.84326171875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.603322446346283,0.4039567410945892,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149233460426331,0.2426851391792297,0.2295638620853424,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650569915771484,0.2926480174064636,0.2045572102069854,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699651718139648,0.2048710286617279,0.1941670626401901,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215450644493103,0.2486017644405365,1.117252230644226,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769760966300964,1.0,1.0,0.0,1.0,-2.580460548400879,2.58045506477356,5.3533622121904045e-06,1.992946028709412,0.0,0.0,0.0,92.4496078491211,120.0,104.25393676757812,-0.0,1387.84326171875,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090460419654846,0.4083958268165588,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160611391067505,0.2463678121566772,0.2331050485372543,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649647235870361,0.2957190871238708,0.2067388147115707,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711077332496643,0.2079718858003616,0.1971680223941803,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217538595199585,0.2514720261096954,1.1304490566253662,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827191233634949,1.0,1.0,0.0,1.0,-2.6121346950531006,2.612129211425781,5.485858764586737e-06,2.017541646957397,0.0,0.0,0.0,94.61428833007812,120.0,104.16056823730467,-0.0,1439.1275634765625,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147500872612,0.4126644730567932,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172136545181274,0.2500016391277313,0.2365922778844833,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.864952802658081,0.2987562417984009,0.2088910341262817,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722476124763489,0.2110116779804229,0.2001039683818817,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219911456108093,0.2542780339717865,1.1433213949203491,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883128106594085,1.0,1.0,0.0,1.0,-2.6430370807647705,2.643031597137451,5.6166877584473696e-06,2.041537284851074,0.0,0.0,0.0,96.73523712158205,123.0,104.06844329833984,-0.0,1490.2999267578125,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215857863426208,0.4175487458705902,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186439871788025,0.2543142437934875,0.2407230585813522,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650668263435364,0.3023712635040283,0.2114472091197967,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736437320709229,0.2145953774452209,0.2035582065582275,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223395943641663,0.2575780153274536,1.1584259271621704,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948484599590301,1.0,1.0,0.0,1.0,-2.67924427986145,2.6792383193969727,5.771933501819149e-06,2.069650888442993,0.0,0.0,0.0,99.22128295898438,123.0,103.9626235961914,-0.0,1551.6546630859375,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261448860168457,0.4206603765487671,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196346163749695,0.257167637348175,0.2434519529342651,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652253746986389,0.3047696352005005,0.2131402492523193,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.774602472782135,0.2169535458087921,0.2058272212743759,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226183652877808,0.2597453892230987,1.168327808380127,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991097152233124,1.0,1.0,0.0,1.0,-2.70292329788208,2.7029173374176025,5.874605903954944e-06,2.088036298751831,0.0,0.0,0.0,100.84367370605467,126.0,103.89588928222656,-0.0,1592.5853271484375,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349838972091675,0.4263397455215454,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216539025306702,0.2626493275165558,0.2486858367919922,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.865731954574585,0.3093921542167663,0.2163978368043899,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.776543140411377,0.2214563637971878,0.2101514786481857,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232795596122742,0.2638756334781647,1.1871579885482788,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071482062339783,1.0,1.0,0.0,1.0,-2.7477798461914062,2.7477736473083496,6.071581537980819e-06,2.1228630542755127,0.0,0.0,0.0,103.89898681640624,126.0,103.7778778076172,-0.0,1671.8355712890625,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.637576162815094,0.4279164969921112,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222720623016357,0.2642452716827392,0.2502076625823974,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659303188323975,0.310741513967514,0.2173475176095962,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771351337432861,0.2227611541748047,0.2114025503396988,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235050439834595,0.2650705873966217,1.1925969123840332,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.509452223777771,1.0,1.0,0.0,1.0,-2.7606871128082275,2.760680913925171,6.128861969045829e-06,2.1328840255737305,0.0,0.0,0.0,104.7720947265625,129.0,103.7463607788086,-0.0,1695.0489501953125,1.0,283.1441955566406,288.5086975097656,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0912803182130296e-20,-5.456401994961931e-21,-5.4564015910651474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738647460937,0.9990000128746032,0.642766535282135,0.4315882325172424,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4098205566406,0.8237138390541077,0.2676451504230499,0.2537771463394165,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3672790527344,0.8664026856422424,0.313432365655899,0.2195712327957153,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.45947265625,0.7785091996192932,0.2255207449197769,0.2143272161483764,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8240259885787964,0.2675104439258575,1.2052757740020752,290.3020324707031,285.6205749511719,291.3559265136719,285.9512939453125,291.3544616699219,297.8670654296875,289.8112487792969,1.0,0.5148271918296814,1.0,1.0,0.0,1.0,-2.7908153533935547,2.790809154510498,6.263657269300893e-06,2.1562957763671875,0.9942474365234376,0.9942474365234376,0.0,106.82331848144533,129.0,9256.767578125,-0.0,1750.0687255859375,1.0,283.14990234375,290.9412841796875,285.4825744628906,285.9505920410156,293.1499938964844,293.1499938964844,283.1499938964844,2298.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9338197112083436,0.9338348507881165,1.5975190592598665e-07,4.1097941398620605,4.109783172607422,1.0905030649155378e-05,0.0,0.0,-0.0,3250.765380859375,0.0,28.94302749633789,1854.9754638671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.227294921875,0.9990000128746032,0.6315163969993591,0.4447811245918274,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2692565917969,0.8161736130714417,0.2640619874000549,0.2539831399917602,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557067871094,0.8565956950187683,0.307098776102066,0.218619555234909,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874755859375,0.7707042694091797,0.2223041206598281,0.2144006341695785,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694091796875,0.8156367540359497,0.2629456520080566,1.2022966146469116,287.2360534667969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7353515625,287.1203308105469,1.0,0.5187276601791382,1.0,1.0,0.0,1.0,-2.802345991134644,2.802339792251587,6.317291536106495e-06,2.166015863418579,0.9707148671150208,0.9707148671150208,0.0,110.71788787841795,132.0,13587.80859375,-0.0,1786.232666015625,1.0,283.1499938964844,287.07440185546875,286.7026672363281,287.3668212890625,293.1499938964844,293.1499938964844,283.1499938964844,2587.50048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0517051219940186,1.051707744598389,7.737104823490881e-08,4.261785507202148,4.261775493621826,9.821203093451912e-06,0.0,0.0,-0.0,3042.256591796875,0.0,35.9626579284668,1894.869384765625,0.0,0.0,0.2251591980457306,1.0,0.0,3.0,1.0,0.0
12042780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.9990000128746032,0.5976580381393433,0.4985280334949493,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.7749550342559814,0.2522267699241638,0.2442553043365478,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650329589844,0.8127450942993164,0.2900000214576721,0.2075140178203582,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.7329931259155273,0.2114486396312713,0.2055999040603637,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.771885097026825,0.2484276294708252,1.1451133489608765,286.060302734375,285.5957946777344,291.4591369628906,286.0321044921875,291.4576416015625,297.4206848144531,286.0340270996094,1.0,0.5220211148262024,1.0,1.0,0.0,1.0,-2.762645721435547,2.7626395225524902,6.140731784398668e-06,2.135871648788452,0.9664812684059144,0.9664812684059144,0.0,124.30779266357422,132.0,15534.861328125,-0.0,1789.9178466796875,1.0,283.1499938964844,285.57861328125,288.5209350585937,289.1393737792969,293.1499938964844,293.1499938964844,283.1499938964844,6031.6044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5966838598251345,1.5966883897781372,1.7012111186431866e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,3476.00244140625,0.0,125.5354232788086,1895.4364013671875,0.0,0.0,0.3316978812217712,1.0,0.0,3.0,1.0,0.0
12042840,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.9990000128746032,0.5956494212150574,0.5014352798461914,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.7727693319320679,0.2515853643417358,0.2436364740133285,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8103857636451721,0.2891390323638916,0.2068692445755005,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.7310507893562317,0.2108432352542877,0.2050263881683349,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.7695369720458984,0.2476102262735366,1.141408920288086,286.0272827148437,285.6485290527344,291.4633483886719,286.0354309082031,291.4618530273437,297.404296875,286.0023193359375,1.0,0.5220832228660583,1.0,1.0,0.0,1.0,-2.7594799995422363,2.759474039077759,6.126664175098995e-06,2.1334228515625,0.9656804203987122,0.9656804203987122,0.0,125.05345916748048,120.0,15600.5390625,-0.0,1788.609130859375,1.0,283.1499938964844,285.5410461425781,288.6229858398437,289.2457580566406,293.1499938964844,293.1499938964844,283.1499938964844,6245.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.624669075012207,1.6246737241744995,1.761331276384226e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3504.38330078125,0.0,132.2553253173828,1895.4366455078125,0.0,0.0,0.3402853012084961,1.0,0.0,3.0,1.0,0.0
12042900,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77764892578125,0.9990000128746032,0.5789087414741516,0.5189715027809143,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.7587056756019592,0.2465426623821258,0.2386284619569778,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.7942821979522705,0.2825371026992798,0.2018401622772216,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.7180347442626953,0.2059917002916336,0.2002995908260345,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.754062294960022,0.2410344779491424,1.110828876495361,285.7801208496094,285.6390075683594,291.5,286.064208984375,291.4985046386719,297.2891845703125,285.7618713378906,1.0,0.5200207829475403,1.0,1.0,0.0,1.0,-2.7260751724243164,2.726069211959839,5.979503384878626e-06,2.1077258586883545,0.9641985297203064,0.9641985297203064,0.0,129.14698791503906,120.0,16089.369140625,-0.0,1757.333251953125,1.0,283.1499938964844,285.2588806152344,289.5020446777344,290.1661682128906,293.1499938964844,293.1499938964844,283.1499938964844,8350.767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0682394281029701,1.0,0.0,0.0,1.8755879402160645,1.8755940198898315,2.347300664951036e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3749.946044921875,0.0,203.58673095703125,1895.4371337890625,0.0,0.0,0.3878678381443023,1.0,0.0,3.0,1.0,0.0
12042960,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.9895942211151124,0.564696729183197,0.5146751999855042,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.7463818192481995,0.242446631193161,0.2345398962497711,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.7799357771873474,0.2773275375366211,0.1978981494903564,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.7051512002944946,0.2018887251615524,0.1962934136390686,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7404335141181946,0.2354158163070678,1.0846171379089355,285.60845947265625,285.6817321777344,291.5366516113281,286.093017578125,291.53515625,297.2256774902344,285.5940856933594,1.0,0.515709638595581,1.0,1.0,0.0,1.0,-2.6754188537597656,2.675413131713867,5.759899977419991e-06,2.06882643699646,0.96171635389328,0.96171635389328,0.0,132.8738555908203,108.0,16290.765625,-0.0,1699.411865234375,1.0,283.1499938964844,285.0644836425781,290.3533630371094,291.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,10258.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2356564104557037,1.0,0.0,0.0,2.075889110565185,2.0758965015411377,2.875422637771408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.07373046875,0.0,276.1473083496094,1895.4371337890625,0.0,0.0,0.430751770734787,1.0,0.0,3.0,1.0,0.0
12043020,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.9751471877098083,0.5487700700759888,0.4972394406795501,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.7365299463272095,0.236722245812416,0.2284899204969406,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.7680075764656067,0.2699910402297973,0.1921858042478561,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.6929826140403748,0.1957439929246902,0.1899579465389251,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.7276884317398071,0.226657435297966,1.0422542095184326,285.3690795898437,285.7120056152344,291.6099853515625,286.15069580078125,291.6084289550781,297.1534118652344,285.3610534667969,1.0,0.5033103823661804,1.0,1.0,0.0,1.0,-2.5813465118408203,2.58134126663208,5.3610888244293164e-06,1.9956461191177368,0.955499231815338,0.955499231815338,0.0,132.39553833007812,96.0,16434.27734375,-0.0,1564.6773681640625,1.0,283.1499938964844,284.79595947265625,290.4997863769531,291.7206420898437,293.1499938964844,293.1499938964844,283.1499938964844,13995.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361459255218506,1.0,0.0,0.0,2.4125657081604004,2.4125759601593018,3.883753549871473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.91162109375,0.0,434.1714477539063,1895.4371337890625,0.0,631.1836547851562,0.4982483088970184,1.0,0.0,3.0,1.0,0.0
12043080,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.9751471877098083,0.5487700700759888,0.4972394406795501,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.7365299463272095,0.236722245812416,0.2284899204969406,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.7680075764656067,0.2699910402297973,0.1921858042478561,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.6929826140403748,0.1957439929246902,0.1899579465389251,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.7276884317398071,0.226657435297966,1.0422542095184326,285.3690795898437,285.7120056152344,291.6099853515625,286.15069580078125,291.6084289550781,297.1534118652344,285.3610534667969,1.0,0.5033103823661804,1.0,1.0,0.0,1.0,-2.5813465118408203,2.58134126663208,5.3610888244293164e-06,1.9956461191177368,0.955499231815338,0.955499231815338,0.0,132.39553833007812,96.0,16434.27734375,-0.0,1564.6773681640625,1.0,283.1499938964844,284.79595947265625,290.4997863769531,291.7206420898437,293.1499938964844,293.1499938964844,283.1499938964844,13995.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361459255218506,1.0,0.0,0.0,2.4125657081604004,2.4125759601593018,3.883753549871473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.91162109375,0.0,434.1714477539063,1895.4371337890625,0.0,631.1836547851562,0.4982483088970184,1.0,0.0,3.0,1.0,0.0
12043140,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.9773358702659608,0.5433518886566162,0.491380363702774,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.7383261322975159,0.2345148175954818,0.2259279787540435,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7695949077606201,0.2669866979122162,0.1897098273038864,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.6938893795013428,0.1931331753730774,0.1870454400777816,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.7276007533073425,0.2227103859186172,1.022111892700195,285.27716064453125,285.6985168457031,291.6549377441406,286.18609619140625,291.6533203125,297.1229248046875,285.2712707519531,1.0,0.4949242174625397,1.0,1.0,0.0,1.0,-2.540535688400269,2.5405304431915283,5.192433036427246e-06,1.963845372200012,0.9513069987297058,0.9513069987297058,0.0,127.68637084960938,96.0,16491.703125,-0.0,1489.130126953125,1.0,283.1499938964844,284.6902770996094,290.1047668457031,291.4259338378906,293.1499938964844,293.1499938964844,283.1499938964844,16129.265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331438422203064,1.0,0.0,0.0,2.579323530197144,2.5793352127075195,4.439202427874989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.478271484375,0.0,531.2654418945312,1895.4371337890625,0.0,1128.4169921875,0.5289281606674194,1.0,0.0,3.0,1.0,0.0
12043200,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9812538623809814,0.5407254099845886,0.4885865449905395,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.7414360046386719,0.2335053384304046,0.2246703505516052,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.7728003859519958,0.2654966711997986,0.1884403079748153,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.6965932846069336,0.1918409913778305,0.185532197356224,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.7295035719871521,0.2206577658653259,1.011349081993103,285.2371826171875,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.109375,285.232666015625,1.0,0.4895521998405456,1.0,1.0,0.0,1.0,-2.519384860992432,2.5193798542022705,5.106118805997539e-06,1.9473748207092283,0.9479687809944152,0.9479687809944152,0.0,123.7961883544922,84.0,16506.759765625,-0.0,1444.586669921875,1.0,283.1499938964844,284.6443786621094,289.84478759765625,291.16705322265625,293.1499938964844,293.1499938964844,283.1499938964844,17186.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649590134620667,1.0,0.0,0.0,2.656162977218628,2.656175374984741,4.707634957412665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.643798828125,0.0,580.617919921875,1895.4371337890625,0.0,1345.9560546875,0.5472251772880554,1.0,0.0,3.0,1.0,0.0
12043260,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9962828755378724,0.5354568362236023,0.4830515086650848,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.7552105784416199,0.2319230586290359,0.2224297523498535,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.7872207760810852,0.2626532018184662,0.1859163641929626,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625671386719,0.709408700466156,0.1894796788692474,0.1825694590806961,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.7398554086685181,0.2165447771549224,0.9891330599784852,285.1614990234375,285.76373291015625,291.75665283203125,286.2663269042969,291.7550354003906,297.0884704589844,285.1589050292969,1.0,0.4758126437664032,1.0,1.0,0.0,1.0,-2.4767448902130127,2.4767401218414307,4.934408480039565e-06,1.914199948310852,0.9395288228988647,0.9395288228988647,0.0,112.01780700683594,72.0,16569.576171875,-0.0,1340.20751953125,1.0,283.1499938964844,284.5541381835937,289.3735046386719,290.6170959472656,293.1499938964844,293.1499938964844,283.1499938964844,19816.27734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808066964149475,1.0,0.0,0.0,2.830387592315674,2.830401659011841,5.345460749595077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.9912109375,0.0,704.2793579101562,1895.4371337890625,0.0,1462.7010498046875,0.5824742317199707,1.0,0.0,3.0,1.0,0.0
12043320,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9962828755378724,0.5354568362236023,0.4830515086650848,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.7552105784416199,0.2319230586290359,0.2224297523498535,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.7872207760810852,0.2626532018184662,0.1859163641929626,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625671386719,0.709408700466156,0.1894796788692474,0.1825694590806961,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.7398554086685181,0.2165447771549224,0.9891330599784852,285.1614990234375,285.76373291015625,291.75665283203125,286.2663269042969,291.7550354003906,297.0884704589844,285.1589050292969,1.0,0.4758126437664032,1.0,1.0,0.0,1.0,-2.4767448902130127,2.4767401218414307,4.934408480039565e-06,1.914199948310852,0.9395288228988647,0.9395288228988647,0.0,112.01780700683594,72.0,16569.576171875,-0.0,1340.20751953125,1.0,283.1499938964844,284.5541381835937,289.3735046386719,290.6170959472656,293.1499938964844,293.1499938964844,283.1499938964844,19816.27734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808066964149475,1.0,0.0,0.0,2.830387592315674,2.830401659011841,5.345460749595077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.9912109375,0.0,704.2793579101562,1895.4371337890625,0.0,1462.7010498046875,0.5824742317199707,1.0,0.0,3.0,1.0,0.0
12043380,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.5335102677345276,0.4596284031867981,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.7704175710678101,0.2313029319047927,0.2213125526905059,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8024219274520874,0.2606477439403534,0.1841537058353424,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.7222175598144531,0.1880498379468917,0.1806912720203399,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.75140780210495,0.213578999042511,0.9731168746948242,285.1083679199219,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0816345214844,285.1059265136719,1.0,0.4614492058753967,1.0,1.0,0.0,1.0,-2.4245760440826416,2.42457127571106,4.728511612483999e-06,1.8736579418182373,0.9302987456321716,0.9302987456321716,0.0,101.58284759521484,60.0,16524.0859375,-0.0,1232.890380859375,1.0,283.1499938964844,284.4901428222656,289.2103271484375,290.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,21989.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538194417953491,1.0,0.0,0.0,2.9553062915802,2.9553215503692627,5.827715199302475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.180419921875,0.0,804.0393676757812,1895.4371337890625,0.0,1267.12060546875,0.608012855052948,1.0,0.0,3.0,1.0,0.0
12043440,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.5335102677345276,0.4596284031867981,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.7704175710678101,0.2313029319047927,0.2213125526905059,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8024219274520874,0.2606477439403534,0.1841537058353424,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.7222175598144531,0.1880498379468917,0.1806912720203399,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.75140780210495,0.213578999042511,0.9731168746948242,285.1083679199219,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0816345214844,285.1059265136719,1.0,0.4614492058753967,1.0,1.0,0.0,1.0,-2.4245760440826416,2.42457127571106,4.728511612483999e-06,1.8736579418182373,0.9302987456321716,0.9302987456321716,0.0,101.58284759521484,60.0,16524.0859375,-0.0,1232.890380859375,1.0,283.1499938964844,284.4901428222656,289.2103271484375,290.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,21989.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538194417953491,1.0,0.0,0.0,2.9553062915802,2.9553215503692627,5.827715199302475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.180419921875,0.0,804.0393676757812,1895.4371337890625,0.0,1267.12060546875,0.608012855052948,1.0,0.0,3.0,1.0,0.0
12043500,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9990000128746032,0.5349524021148682,0.4442110061645508,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7790070176124573,0.2312259823083877,0.2210101932287216,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8106204271316528,0.259823203086853,0.1834229975938797,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7290288209915161,0.1875638663768768,0.1800032258033752,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7581356763839722,0.2124109417200088,0.966667652130127,285.0834045410156,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0795593261719,285.0810546875,1.0,0.4538734555244446,1.0,1.0,0.0,1.0,-2.395325422286988,2.3953208923339844,4.615812031261157e-06,1.8513363599777224,0.9255887866020204,0.9255887866020204,0.0,96.53253936767578,60.0,16477.35546875,-0.0,1178.528076171875,1.0,283.1499938964844,284.46063232421875,289.20672607421875,290.3433532714844,293.1499938964844,293.1499938964844,283.1499938964844,23099.865234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372295022010803,1.0,0.0,0.0,3.0130887031555176,3.0131046772003174,6.057831001271552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.15087890625,0.0,853.6260986328125,1895.4371337890625,0.0,1155.0069580078125,0.6171372532844543,1.0,0.0,3.0,1.0,0.0
12043560,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9990000128746032,0.5378656983375549,0.4273853600025177,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7891336679458618,0.2312704473733902,0.2208243310451507,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8197290301322937,0.2590886652469635,0.1827543377876281,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7370439171791077,0.1871966868638992,0.1794297397136688,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7663890719413757,0.2114122360944748,0.9610111117362976,285.0649719238281,285.8037414550781,291.9033203125,286.3821105957031,291.901611328125,297.0791015625,285.0630798339844,1.0,0.4461505115032196,1.0,1.0,0.0,1.0,-2.366600751876831,2.366596221923828,4.505866854742635e-06,1.829063057899475,0.9203094244003296,0.9203094244003296,0.0,91.28001403808594,63.0,16404.51171875,-0.0,1124.6844482421875,1.0,283.1499938964844,284.44012451171875,289.2334899902344,290.3495483398437,293.1499938964844,293.1499938964844,283.1499938964844,23831.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220707893371582,1.0,0.0,0.0,3.0455353260040283,3.0455517768859863,6.189001737766375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.6875,0.0,882.9437866210938,1895.4371337890625,0.0,1058.4737548828125,0.6267611384391785,1.0,0.0,3.0,1.0,0.0
12043620,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9990000128746032,0.5433907508850098,0.4105381965637207,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8000856637954712,0.2315040081739425,0.2208129465579986,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8289813995361328,0.2582219839096069,0.1819919943809509,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7456747889518738,0.1868657618761062,0.1788870096206665,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.775107204914093,0.2102541178464889,0.9546958208084106,285.04248046875,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.09039306640625,285.041259765625,1.0,0.4387618005275726,1.0,1.0,0.0,1.0,-2.337177038192749,2.337172508239746,4.39431460108608e-06,1.8060448169708248,0.9135366082191468,0.9135366082191468,0.0,86.17273712158203,63.0,16360.873046875,-0.0,1071.857177734375,1.0,283.1499938964844,284.4136657714844,289.2982788085937,290.39849853515625,293.1499938964844,293.1499938964844,283.1499938964844,25065.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058803796768188,1.0,0.0,0.0,3.098963499069214,3.098980665206909,6.408055241990951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.51416015625,0.0,932.7131958007812,1895.4371337890625,0.0,962.0357055664062,0.6351494193077087,1.0,0.0,3.0,1.0,0.0
12043680,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9990000128746032,0.5461965203285217,0.4042271971702575,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8044289946556091,0.2316680252552032,0.220882773399353,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8325379490852356,0.2578568160533905,0.1816787719726562,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7491143941879272,0.1867615580558776,0.1787049323320388,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7784687280654907,0.2097524106502533,0.9520765542984008,285.036865234375,285.8193359375,291.9766540527344,286.4399719238281,291.97491455078125,297.10211181640625,285.0359802246094,1.0,0.4359101057052612,1.0,1.0,0.0,1.0,-2.325934410095215,2.325930118560791,4.3521449697436765e-06,1.7972865104675293,0.9098400473594666,0.9098400473594666,0.0,84.30089569091797,66.0,16345.2177734375,-0.0,1052.306640625,1.0,283.1499938964844,284.40692138671875,289.3341064453125,290.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,25443.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002719402313232,1.0,0.0,0.0,3.111464738845825,3.1114821434021,6.459860060203937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.0537109375,0.0,945.1676635742188,1895.4371337890625,0.0,930.3153686523438,0.6407791972160339,1.0,0.0,3.0,1.0,0.0
12043740,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.5541677474975586,0.3895303606986999,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8148758411407471,0.2323417067527771,0.2213250547647476,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8410347700119019,0.2568469643592834,0.1808409094810485,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7576496005058289,0.1865858882665634,0.1783498525619506,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7863420248031616,0.208366185426712,0.9448958039283752,285.0226135253906,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.14068603515625,285.0223388671875,1.0,0.4291626811027527,1.0,1.0,0.0,1.0,-2.2987425327301025,2.2987382411956787,4.251032351021422e-06,1.77610182762146,0.8991246819496155,0.8991246819496155,0.0,80.00999450683594,69.0,16348.9638671875,-0.0,1006.6611938476562,1.0,283.1499938964844,284.3870849609375,289.44891357421875,290.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,26899.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906209945678711,1.0,0.0,0.0,3.160116910934448,3.160134792327881,6.663456701971882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.13037109375,0.0,994.4395141601562,1895.4371337890625,0.0,877.9183349609375,0.6514521241188049,1.0,0.0,3.0,1.0,0.0
