time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043800,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.5541677474975586,0.3895303606986999,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8148758411407471,0.2323417067527771,0.2213250547647476,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8410347700119019,0.2568469643592834,0.1808409094810485,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7576496005058289,0.1865858882665634,0.1783498525619506,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7863420248031616,0.208366185426712,0.9448958039283752,285.0226135253906,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.14068603515625,285.0223388671875,1.0,0.4291626811027527,1.0,1.0,0.0,1.0,-2.2987425327301025,2.2987382411956787,4.251032351021422e-06,1.77610182762146,0.8991246819496155,0.8991246819496155,0.0,80.00999450683594,69.0,16348.9638671875,-0.0,1006.6611938476562,1.0,283.1499938964844,284.3870849609375,289.44891357421875,290.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,26899.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906209945678711,1.0,0.0,0.0,3.160116910934448,3.160134792327881,6.663456701971882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.13037109375,0.0,994.4395141601562,1895.4371337890625,0.0,877.9183349609375,0.6514521241188049,1.0,0.0,3.0,1.0,0.0
12043860,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.5602201819419861,0.3809134662151336,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8214676976203918,0.233214870095253,0.2220272719860077,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.846026599407196,0.2560021579265594,0.1801687479019165,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7630886435508728,0.186587393283844,0.1782354265451431,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7907852530479431,0.2072612345218658,0.9393028020858764,285.0177001953125,285.8417358398437,292.1233215332031,286.5556335449219,292.1215515136719,297.16961669921875,285.01788330078125,1.0,0.4250679612159729,1.0,1.0,0.0,1.0,-2.281564712524414,2.2815606594085693,4.187804279354168e-06,1.7627192735671997,0.8882895112037659,0.8882895112037659,0.0,77.521728515625,72.0,16400.80859375,-0.0,979.1981201171876,1.0,283.1499938964844,284.3764953613281,289.547607421875,290.6517028808594,293.1499938964844,293.1499938964844,283.1499938964844,28253.287109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894094109535217,1.0,0.0,0.0,3.196118831634521,3.1961371898651123,6.816150062149973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.057861328125,0.0,1033.646728515625,1895.4371337890625,0.0,871.5390625,0.6536939740180969,1.0,0.0,3.0,1.0,0.0
12043920,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.5602201819419861,0.3809134662151336,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8214676976203918,0.233214870095253,0.2220272719860077,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.846026599407196,0.2560021579265594,0.1801687479019165,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7630886435508728,0.186587393283844,0.1782354265451431,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7907852530479431,0.2072612345218658,0.9393028020858764,285.0177001953125,285.8417358398437,292.1233215332031,286.5556335449219,292.1215515136719,297.16961669921875,285.01788330078125,1.0,0.4250679612159729,1.0,1.0,0.0,1.0,-2.281564712524414,2.2815606594085693,4.187804279354168e-06,1.7627192735671997,0.8882895112037659,0.8882895112037659,0.0,77.521728515625,72.0,16400.80859375,-0.0,979.1981201171876,1.0,283.1499938964844,284.3764953613281,289.547607421875,290.6517028808594,293.1499938964844,293.1499938964844,283.1499938964844,28253.287109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894094109535217,1.0,0.0,0.0,3.196118831634521,3.1961371898651123,6.816150062149973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.057861328125,0.0,1033.646728515625,1895.4371337890625,0.0,871.5390625,0.6536939740180969,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.5645623803138733,0.377070665359497,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8250795006752014,0.2342278510332107,0.2229041755199432,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8480153679847717,0.2553602457046509,0.1796650439500808,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.765766441822052,0.186738058924675,0.178306832909584,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7923033237457275,0.2063882201910019,0.93503737449646,285.0346984863281,285.8109130859375,292.1933898925781,286.6108093261719,292.1916198730469,297.1900329589844,285.03570556640625,1.0,0.4230473041534424,1.0,1.0,0.0,1.0,-2.2723536491394043,2.27234959602356,4.154111138632288e-06,1.755545973777771,0.8787291049957275,0.8787291049957275,0.0,76.3812255859375,72.0,16443.52734375,-0.0,965.3782958984376,1.0,283.1499938964844,284.39312744140625,289.6193542480469,290.7313537597656,293.1499938964844,293.1499938964844,283.1499938964844,28323.2578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591397225856781,1.0,0.0,0.0,3.1585030555725098,3.1585214138031006,6.65665368160262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.056884765625,0.0,1002.3125610351562,1895.4371337890625,0.0,882.0283813476562,0.6494535803794861,1.0,0.0,3.0,1.0,0.0
12044040,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.5647358298301697,0.3769818544387817,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8251926898956299,0.2342791706323623,0.2229500263929367,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8480492830276489,0.2553343474864959,0.1796451658010482,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7658373713493347,0.1867484450340271,0.1783144176006317,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7923158407211304,0.2063509821891784,0.9348601698875428,285.0355529785156,285.8485412597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1908264160156,285.0365905761719,1.0,0.4229921102523803,1.0,1.0,0.0,1.0,-2.2720742225646973,2.2720701694488525,4.15309114032425e-06,1.7553285360336304,0.8777794241905212,0.8777794241905212,0.0,76.35298919677734,75.0,16446.83984375,-0.0,964.9852905273438,1.0,283.1499938964844,284.3938903808594,289.622314453125,290.73468017578125,293.1499938964844,293.1499938964844,283.1499938964844,28330.662109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915154218673706,1.0,0.0,0.0,3.157103538513184,3.157121658325196,6.650755040027434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.96826171875,0.0,1001.19091796875,1895.4371337890625,0.0,882.6559448242188,0.6462064981460571,1.0,0.0,3.0,1.0,0.0
12044100,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9990000128746032,0.5665568709373474,0.3764137923717499,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8261998891830444,0.2348800003528595,0.2234895825386047,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8481484651565552,0.2550686001777649,0.1794398874044418,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7663742899894714,0.1868847459554672,0.1784202009439468,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7921743988990784,0.2059513479471206,0.9329659938812256,285.0513000488281,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.1988220214844,285.0529479980469,1.0,0.4225568771362304,1.0,1.0,0.0,1.0,-2.269643068313598,2.269638776779175,4.144226295466069e-06,1.753436803817749,0.8729009628295898,0.8729009628295898,0.0,76.15326690673828,75.0,16468.6171875,-0.0,961.7474365234376,1.0,283.1499938964844,284.4110717773437,289.6531677246094,290.7686767578125,293.1499938964844,293.1499938964844,283.1499938964844,28006.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927422642707825,1.0,0.0,0.0,3.116243839263916,3.1162617206573486,6.479719445451337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.5361328125,0.0,965.4046020507812,1895.4371337890625,0.0,889.193115234375,0.6410247683525085,1.0,0.0,3.0,1.0,0.0
12044160,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9990000128746032,0.5681297779083252,0.3766246438026428,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.82673180103302,0.235522836446762,0.2240785807371139,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8477412462234497,0.2548454999923706,0.1792716383934021,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7664415240287781,0.1870545595884323,0.1785671114921569,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7915235757827759,0.2055817246437072,0.9312559366226196,285.0661315917969,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2053527832031,285.0677185058594,1.0,0.4224604368209839,1.0,1.0,0.0,1.0,-2.268522262573242,2.2685179710388184,4.140145847486565e-06,1.752566695213318,0.8677274584770203,0.8677274584770203,0.0,76.16683197021484,78.0,16510.810546875,-0.0,960.6654663085938,1.0,283.1499938964844,284.4255065917969,289.6820983886719,290.8013610839844,293.1499938964844,293.1499938964844,283.1499938964844,27879.44921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938693881034851,1.0,0.0,0.0,3.088935852050781,3.0889534950256348,6.366652200995304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.9599609375,0.0,942.534423828125,1895.4371337890625,0.0,895.2388305664062,0.6329627633094788,1.0,0.0,3.0,1.0,0.0
12044220,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9990000128746032,0.5706357955932617,0.3789868056774139,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8266161680221558,0.2369212210178375,0.2253824919462204,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8456836342811584,0.2545153200626373,0.1790298074483871,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.765411913394928,0.187482550740242,0.1789640486240387,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7889564633369446,0.2049164175987243,0.9282658696174622,285.1054382324219,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2145690917969,285.107421875,1.0,0.42310830950737,1.0,1.0,0.0,1.0,-2.269517421722412,2.2695131301879883,4.143786100030411e-06,1.7533494234085083,0.8582569360733032,0.8582569360733032,0.0,76.72593688964844,81.0,16590.462890625,-0.0,963.8363037109376,1.0,283.1499938964844,284.4666442871094,289.7365417480469,290.8614196777344,293.1499938964844,293.1499938964844,283.1499938964844,27127.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954784154891968,1.0,0.0,0.0,3.0055506229400635,3.0055673122406006,6.02755847012304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.34033203125,0.0,872.7597045898438,1895.4371337890625,0.0,903.9363403320312,0.6166866421699524,1.0,0.0,3.0,1.0,0.0
12044280,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9990000128746032,0.5706357955932617,0.3789868056774139,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8266161680221558,0.2369212210178375,0.2253824919462204,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8456836342811584,0.2545153200626373,0.1790298074483871,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.765411913394928,0.187482550740242,0.1789640486240387,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7889564633369446,0.2049164175987243,0.9282658696174622,285.1054382324219,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2145690917969,285.107421875,1.0,0.42310830950737,1.0,1.0,0.0,1.0,-2.269517421722412,2.2695131301879883,4.143786100030411e-06,1.7533494234085083,0.8582569360733032,0.8582569360733032,0.0,76.72593688964844,81.0,16590.462890625,-0.0,963.8363037109376,1.0,283.1499938964844,284.4666442871094,289.7365417480469,290.8614196777344,293.1499938964844,293.1499938964844,283.1499938964844,27127.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954784154891968,1.0,0.0,0.0,3.0055506229400635,3.0055673122406006,6.02755847012304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.34033203125,0.0,872.7597045898438,1895.4371337890625,0.0,903.9363403320312,0.6166866421699524,1.0,0.0,3.0,1.0,0.0
12044340,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.9990000128746032,0.5723975896835327,0.3833996653556824,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.8252958059310913,0.2384553253650665,0.2268367558717727,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.8423882126808167,0.254325807094574,0.1789024025201797,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7632049322128296,0.1880143582820892,0.1794812679290771,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.7851038575172424,0.2043342441320419,0.9257543087005616,285.1511535644531,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2196044921875,285.1534423828125,1.0,0.4246610701084137,1.0,1.0,0.0,1.0,-2.274013996124268,2.274009704589844,4.160210664849728e-06,1.756860375404358,0.8494781255722046,0.8494781255722046,0.0,77.85834503173828,84.0,16682.8359375,-0.0,972.7920532226562,1.0,283.1499938964844,284.5147399902344,289.7911682128906,290.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,26204.26953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964801907539368,1.0,0.0,0.0,2.91492772102356,2.91494369506836,5.669554639098351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.394287109375,0.0,800.2824096679688,1895.4371337890625,0.0,909.390869140625,0.5989307165145874,1.0,0.0,3.0,1.0,0.0
12044400,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.9990000128746032,0.5723975896835327,0.3833996653556824,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.8252958059310913,0.2384553253650665,0.2268367558717727,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.8423882126808167,0.254325807094574,0.1789024025201797,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7632049322128296,0.1880143582820892,0.1794812679290771,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.7851038575172424,0.2043342441320419,0.9257543087005616,285.1511535644531,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2196044921875,285.1534423828125,1.0,0.4246610701084137,1.0,1.0,0.0,1.0,-2.274013996124268,2.274009704589844,4.160210664849728e-06,1.756860375404358,0.8494781255722046,0.8494781255722046,0.0,77.85834503173828,84.0,16682.8359375,-0.0,972.7920532226562,1.0,283.1499938964844,284.5147399902344,289.7911682128906,290.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,26204.26953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964801907539368,1.0,0.0,0.0,2.91492772102356,2.91494369506836,5.669554639098351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.394287109375,0.0,800.2824096679688,1895.4371337890625,0.0,909.390869140625,0.5989307165145874,1.0,0.0,3.0,1.0,0.0
12044460,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.9990000128746032,0.5735212564468384,0.3893223702907562,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.8231520652770996,0.2401122748851776,0.2284235209226608,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.8382881283760071,0.2542635500431061,0.1788760721683502,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.7602158784866333,0.1886374950408935,0.1801014095544815,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.7803936004638672,0.2038247436285019,0.9236438870429992,285.2019348144531,285.8464050292969,292.489990234375,286.8430480957031,292.4882202148437,297.221435546875,285.2044372558594,1.0,0.4269050061702728,1.0,1.0,0.0,1.0,-2.281210660934448,2.2812066078186035,4.186560545349494e-06,1.7624744176864624,0.8414875268936157,0.8414875268936157,0.0,79.43177032470703,87.0,16784.83984375,-0.0,986.2655029296876,1.0,283.1499938964844,284.5681457519531,289.8475646972656,290.9836730957031,293.1499938964844,293.1499938964844,283.1499938964844,25183.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597318708896637,1.0,0.0,0.0,2.8216540813446045,2.821669101715088,5.31252339897037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.385498046875,0.0,729.5286254882812,1895.4371337890625,0.0,913.9802856445312,0.580582857131958,1.0,0.0,3.0,1.0,0.0
12044520,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.9990000128746032,0.5735212564468384,0.3893223702907562,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.8231520652770996,0.2401122748851776,0.2284235209226608,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.8382881283760071,0.2542635500431061,0.1788760721683502,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.7602158784866333,0.1886374950408935,0.1801014095544815,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.7803936004638672,0.2038247436285019,0.9236438870429992,285.2019348144531,285.8464050292969,292.489990234375,286.8430480957031,292.4882202148437,297.221435546875,285.2044372558594,1.0,0.4269050061702728,1.0,1.0,0.0,1.0,-2.281210660934448,2.2812066078186035,4.186560545349494e-06,1.7624744176864624,0.8414875268936157,0.8414875268936157,0.0,79.43177032470703,87.0,16784.83984375,-0.0,986.2655029296876,1.0,283.1499938964844,284.5681457519531,289.8475646972656,290.9836730957031,293.1499938964844,293.1499938964844,283.1499938964844,25183.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597318708896637,1.0,0.0,0.0,2.8216540813446045,2.821669101715088,5.31252339897037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.385498046875,0.0,729.5286254882812,1895.4371337890625,0.0,913.9802856445312,0.580582857131958,1.0,0.0,3.0,1.0,0.0
12044580,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.9990000128746032,0.5740906000137329,0.3963269591331482,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.8204869627952576,0.241884171962738,0.2301309555768966,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.8337202668190002,0.2543192505836487,0.1789412796497345,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.756763219833374,0.1893439590930938,0.1808126270771026,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.7751772403717041,0.2033836990594864,0.9218941330909728,285.2568359375,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.220947265625,285.2594909667969,1.0,0.4296758770942688,1.0,1.0,0.0,1.0,-2.290505170822144,2.29050087928772,4.220714799885172e-06,1.769721269607544,0.8343729376792908,0.8343729376792908,0.0,81.34410858154297,90.0,16893.85546875,-0.0,1003.3159790039062,1.0,283.1499938964844,284.6258544921875,289.9052734375,291.0479431152344,293.1499938964844,293.1499938964844,283.1499938964844,24104.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983126163482666,1.0,0.0,0.0,2.7284295558929443,2.728443622589112,4.967282620782498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.058837890625,0.0,662.7030029296875,1895.4371337890625,0.0,919.44775390625,0.5621604323387146,1.0,0.0,3.0,1.0,0.0
12044640,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.9990000128746032,0.5740906000137329,0.3963269591331482,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.8204869627952576,0.241884171962738,0.2301309555768966,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.8337202668190002,0.2543192505836487,0.1789412796497345,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.756763219833374,0.1893439590930938,0.1808126270771026,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.7751772403717041,0.2033836990594864,0.9218941330909728,285.2568359375,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.220947265625,285.2594909667969,1.0,0.4296758770942688,1.0,1.0,0.0,1.0,-2.290505170822144,2.29050087928772,4.220714799885172e-06,1.769721269607544,0.8343729376792908,0.8343729376792908,0.0,81.34410858154297,90.0,16893.85546875,-0.0,1003.3159790039062,1.0,283.1499938964844,284.6258544921875,289.9052734375,291.0479431152344,293.1499938964844,293.1499938964844,283.1499938964844,24104.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983126163482666,1.0,0.0,0.0,2.7284295558929443,2.728443622589112,4.967282620782498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.058837890625,0.0,662.7030029296875,1895.4371337890625,0.0,919.44775390625,0.5621604323387146,1.0,0.0,3.0,1.0,0.0
12044700,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.9990000128746032,0.5741894245147705,0.4001306891441345,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.8190290331840515,0.2428115904331207,0.2310263365507125,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.831336498260498,0.254389077425003,0.1790049821138382,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.7549384832382202,0.189726710319519,0.1811989545822143,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.7724646925926208,0.2031883895397186,0.9211437106132508,285.2879638671875,285.8179931640625,292.6000061035156,286.928466796875,292.5982360839844,297.2200927734375,285.2911376953125,1.0,0.431218147277832,1.0,1.0,0.0,1.0,-2.295788526535034,2.2957842350006104,4.240192538418341e-06,1.7738394737243652,0.8313547372817993,0.8313547372817993,0.0,82.40245819091797,90.0,16939.28515625,-0.0,1012.953125,1.0,283.1499938964844,284.65972900390625,289.9339599609375,291.0794982910156,293.1499938964844,293.1499938964844,283.1499938964844,23405.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988812446594238,1.0,0.0,0.0,2.673067569732666,2.673081159591675,4.76774687285797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.150634765625,0.0,624.65087890625,1895.4371337890625,0.0,922.5895385742188,0.5539442300796509,1.0,0.0,3.0,1.0,0.0
12044760,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.9990000128746032,0.5741729736328125,0.4040810167789459,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.8175261616706848,0.2437664568424224,0.2319514453411102,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8289260268211365,0.2544862627983093,0.1790910512208938,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.7530887722969055,0.1901288330554962,0.1816070079803466,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.7697287201881409,0.2030103206634521,0.9204859733581544,285.31524658203125,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.2189025878906,285.31805419921875,1.0,0.4328482747077942,1.0,1.0,0.0,1.0,-2.301447868347168,2.301443576812744,4.2611081880750135e-06,1.778250217437744,0.8282182216644287,0.8282182216644287,0.0,83.51636505126953,93.0,17007.83984375,-0.0,1023.2445068359376,1.0,283.1499938964844,284.6871643066406,289.9632568359375,291.1131591796875,293.1499938964844,293.1499938964844,283.1499938964844,22991.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995670557022095,1.0,0.0,0.0,2.636909484863281,2.636922836303711,4.639635164949141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.056640625,0.0,600.8081665039062,1895.4371337890625,0.0,926.3919677734376,0.543976366519928,1.0,0.0,3.0,1.0,0.0
12044820,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.9990000128746032,0.5739482641220093,0.4103146195411682,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36285400390625,0.8151800632476807,0.2452698796987533,0.2334070205688476,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.8252320289611816,0.2546854615211487,0.1792577654123306,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.7502576112747192,0.1907764226198196,0.1822626441717147,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.7655602693557739,0.2027728408575058,0.9196374416351318,285.3634033203125,285.79541015625,292.6924133300781,286.99981689453125,292.6906433105469,297.2167663574219,285.366455078125,1.0,0.4354671239852905,1.0,1.0,0.0,1.0,-2.310652256011963,2.310647964477539,4.295238795748446e-06,1.7854222059249878,0.8245109915733337,0.8245109915733337,0.0,85.30225372314453,93.0,17090.259765625,-0.0,1039.98095703125,1.0,283.1499938964844,284.7382202148437,290.0068359375,291.162109375,293.1499938964844,293.1499938964844,283.1499938964844,22048.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006433367729187,1.0,0.0,0.0,2.5637686252593994,2.563781261444092,4.38582247852537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.80126953125,0.0,553.8392333984375,1895.4371337890625,0.0,932.38818359375,0.5322553515434265,1.0,0.0,3.0,1.0,0.0
12044880,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770446777344,0.9990000128746032,0.5738258361816406,0.412325769662857,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.8144336938858032,0.2457564026117324,0.2338799834251403,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.8240671753883362,0.2547595500946045,0.179320141673088,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.7493690252304077,0.1909889876842498,0.1824792027473449,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.7642534971237183,0.2027053236961364,0.9194117784500122,285.376708984375,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.21600341796875,285.379638671875,1.0,0.436325341463089,1.0,1.0,0.0,1.0,-2.3137001991271973,2.313695907592773,4.306571554479888e-06,1.7877968549728394,0.8230957388877869,0.8230957388877869,0.0,85.88602447509766,96.0,17125.06640625,-0.0,1045.5201416015625,1.0,283.1499938964844,284.7515869140625,290.0208740234375,291.1783447265625,293.1499938964844,293.1499938964844,283.1499938964844,21858.455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010385155677795,1.0,0.0,0.0,2.548008680343628,2.548021078109741,4.332066794177081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.111328125,0.0,544.107177734375,1895.4371337890625,0.0,934.598388671875,0.5262002348899841,1.0,0.0,3.0,1.0,0.0
12044940,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.9990000128746032,0.5730879902839661,0.4208695888519287,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8113210201263428,0.2478525638580322,0.2359133064746856,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.8192371129989624,0.2551352381706238,0.1796244382858276,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.7457219362258911,0.1919224858283996,0.1834255009889602,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.7588933706283569,0.2024701386690139,0.9186694622039796,285.4408874511719,285.7973327636719,292.7833251953125,287.06964111328125,292.7815856933594,297.212890625,285.44390869140625,1.0,0.4400350153446197,1.0,1.0,0.0,1.0,-2.3270158767700195,2.327011585235596,4.356264525995357e-06,1.798169493675232,0.8190808892250061,0.8190808892250061,0.0,88.40557861328125,99.0,17244.43359375,-0.0,1069.75634765625,1.0,283.1499938964844,284.8186950683594,290.0777893066406,291.2430419921875,293.1499938964844,293.1499938964844,283.1499938964844,20713.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026407480239868,1.0,0.0,0.0,2.462354183197021,2.462365865707397,4.045706418764894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.10595703125,0.0,492.5713195800781,1895.4371337890625,0.0,943.604248046875,0.5089457631111145,1.0,0.0,3.0,1.0,0.0
12045000,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.9990000128746032,0.5730879902839661,0.4208695888519287,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8113210201263428,0.2478525638580322,0.2359133064746856,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.8192371129989624,0.2551352381706238,0.1796244382858276,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.7457219362258911,0.1919224858283996,0.1834255009889602,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.7588933706283569,0.2024701386690139,0.9186694622039796,285.4408874511719,285.7973327636719,292.7833251953125,287.06964111328125,292.7815856933594,297.212890625,285.44390869140625,1.0,0.4400350153446197,1.0,1.0,0.0,1.0,-2.3270158767700195,2.327011585235596,4.356264525995357e-06,1.798169493675232,0.8190808892250061,0.8190808892250061,0.0,88.40557861328125,99.0,17244.43359375,-0.0,1069.75634765625,1.0,283.1499938964844,284.8186950683594,290.0777893066406,291.2430419921875,293.1499938964844,293.1499938964844,283.1499938964844,20713.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026407480239868,1.0,0.0,0.0,2.462354183197021,2.462365865707397,4.045706418764894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.10595703125,0.0,492.5713195800781,1895.4371337890625,0.0,943.604248046875,0.5089457631111145,1.0,0.0,3.0,1.0,0.0
12045060,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.9990000128746032,0.5719811320304871,0.4295680522918701,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50701904296875,0.8082653880119324,0.2500541806221008,0.2380492836236953,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.8144833445549011,0.2556103467941284,0.180000826716423,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.7422239780426025,0.1929280459880828,0.1844432801008224,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.506591796875,0.7537420392036438,0.2023065239191055,0.91826069355011,285.507568359375,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2102355957031,285.5106506347656,1.0,0.4439227283000946,1.0,1.0,0.0,1.0,-2.341214179992676,2.341209650039673,4.4095772864238825e-06,1.8092273473739624,0.8162440061569214,0.8162440061569214,0.0,91.03782653808594,102.0,17365.033203125,-0.0,1095.6649169921875,1.0,283.1499938964844,284.88818359375,290.1340637207031,291.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,19562.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042975783348083,1.0,0.0,0.0,2.380246639251709,2.380257606506348,3.78039544557396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.001220703125,0.0,445.9334411621094,1895.4371337890625,0.0,952.9935913085938,0.4952654540538788,1.0,0.0,3.0,1.0,0.0
12045120,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.9990000128746032,0.5719811320304871,0.4295680522918701,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50701904296875,0.8082653880119324,0.2500541806221008,0.2380492836236953,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.8144833445549011,0.2556103467941284,0.180000826716423,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.7422239780426025,0.1929280459880828,0.1844432801008224,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.506591796875,0.7537420392036438,0.2023065239191055,0.91826069355011,285.507568359375,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2102355957031,285.5106506347656,1.0,0.4439227283000946,1.0,1.0,0.0,1.0,-2.341214179992676,2.341209650039673,4.4095772864238825e-06,1.8092273473739624,0.8162440061569214,0.8162440061569214,0.0,91.03782653808594,102.0,17365.033203125,-0.0,1095.6649169921875,1.0,283.1499938964844,284.88818359375,290.1340637207031,291.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,19562.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042975783348083,1.0,0.0,0.0,2.380246639251709,2.380257606506348,3.78039544557396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.001220703125,0.0,445.9334411621094,1895.4371337890625,0.0,952.9935913085938,0.4952654540538788,1.0,0.0,3.0,1.0,0.0
12045180,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.9990000128746032,0.5704038739204407,0.4383708536624908,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.8052611351013184,0.2523242533206939,0.2402654439210891,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.8097610473632812,0.2561394870281219,0.1804283857345581,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597229003906,0.7388702630996704,0.193975418806076,0.1855139583349228,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.7488036155700684,0.2021873593330383,0.9181079864501952,285.5606384277344,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.206298828125,285.563232421875,1.0,0.4479434490203857,1.0,1.0,0.0,1.0,-2.356067180633545,2.356062650680542,4.465713118406711e-06,1.8207951784133911,0.8143279552459717,0.8143279552459717,0.0,93.76560974121094,105.0,17532.423828125,-0.0,1122.97509765625,1.0,283.1499938964844,284.9397277832031,290.1921081542969,291.3759155273437,293.1499938964844,293.1499938964844,283.1499938964844,18973.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064450144767761,1.0,0.0,0.0,2.3355472087860107,2.3355579376220703,3.639742658378964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.01806640625,0.0,421.9437255859375,1895.4371337890625,0.0,965.2781982421876,0.4864776730537414,1.0,0.0,3.0,1.0,0.0
12045240,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.9990000128746032,0.5704038739204407,0.4383708536624908,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.8052611351013184,0.2523242533206939,0.2402654439210891,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.8097610473632812,0.2561394870281219,0.1804283857345581,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597229003906,0.7388702630996704,0.193975418806076,0.1855139583349228,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.7488036155700684,0.2021873593330383,0.9181079864501952,285.5606384277344,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.206298828125,285.563232421875,1.0,0.4479434490203857,1.0,1.0,0.0,1.0,-2.356067180633545,2.356062650680542,4.465713118406711e-06,1.8207951784133911,0.8143279552459717,0.8143279552459717,0.0,93.76560974121094,105.0,17532.423828125,-0.0,1122.97509765625,1.0,283.1499938964844,284.9397277832031,290.1921081542969,291.3759155273437,293.1499938964844,293.1499938964844,283.1499938964844,18973.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064450144767761,1.0,0.0,0.0,2.3355472087860107,2.3355579376220703,3.639742658378964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.01806640625,0.0,421.9437255859375,1895.4371337890625,0.0,965.2781982421876,0.4864776730537414,1.0,0.0,3.0,1.0,0.0
12045300,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843811035156,0.9990000128746032,0.5693963170051575,0.4428070783615112,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.8037759065628052,0.2534742951393127,0.2413903474807739,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8073813319206238,0.2564117312431335,0.1806497722864151,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832214355469,0.7372326850891113,0.194505363702774,0.1860578954219818,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.7464061379432678,0.202142983675003,0.9180983901023864,285.5840759277344,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2025451660156,285.58648681640625,1.0,0.4499900639057159,1.0,1.0,0.0,1.0,-2.3636553287506104,2.3636510372161865,4.494535460253246e-06,1.826704740524292,0.8138259649276733,0.8138259649276733,0.0,95.16219329833984,105.0,17623.662109375,-0.0,1137.0621337890625,1.0,283.1499938964844,284.96173095703125,290.2212829589844,291.41094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18775.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607749342918396,1.0,0.0,0.0,2.319737672805786,2.3197481632232666,3.590633639305452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.822265625,0.0,413.7111206054688,1895.4371337890625,0.0,972.8026733398438,0.4833813309669494,1.0,0.0,3.0,1.0,0.0
12045360,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.9990000128746032,0.5682253241539001,0.4472523331642151,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.8023185729980469,0.2546333968639374,0.2425245493650436,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.8049870729446411,0.2566877603530884,0.1808744221925735,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.7356242537498474,0.1950381845235824,0.1866054385900497,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60504150390625,0.7440634965896606,0.2021082639694214,0.9181388020515442,285.60577392578125,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.1991882324219,285.6080017089844,1.0,0.4520553946495056,1.0,1.0,0.0,1.0,-2.3713340759277344,2.3713295459747314,4.523799361777492e-06,1.832684636116028,0.8133084177970886,0.8133084177970886,0.0,96.57654571533205,108.0,17720.07421875,-0.0,1151.40625,1.0,283.1499938964844,284.98150634765625,290.25030517578125,291.4462280273437,293.1499938964844,293.1499938964844,283.1499938964844,18601.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091960668563843,1.0,0.0,0.0,2.3077845573425293,2.3077948093414307,3.553725491656224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.8349609375,0.0,407.4392700195313,1895.4371337890625,0.0,981.2035522460938,0.4810070991516113,1.0,0.0,3.0,1.0,0.0
12045420,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.9990000128746032,0.5653130412101746,0.4561451375484466,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.7994989156723022,0.2569776773452759,0.2448189258575439,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.8002710938453674,0.2572505474090576,0.1813322156667709,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.732498049736023,0.1961109638214111,0.1877090185880661,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446838378906,0.7395409345626831,0.2020670920610427,0.9183501601219176,285.64532470703125,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19439697265625,285.64727783203125,1.0,0.4562279880046844,1.0,1.0,0.0,1.0,-2.386903047561645,2.3868985176086426,4.583437203109497e-06,1.844808578491211,0.8131632208824158,0.8131632208824158,0.0,99.45037841796876,111.0,17922.779296875,-0.0,1180.7764892578125,1.0,283.1499938964844,285.01641845703125,290.3076477050781,291.5166931152344,293.1499938964844,293.1499938964844,283.1499938964844,18355.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124322414398193,1.0,0.0,0.0,2.2912888526916504,2.291299104690552,3.5031044376410136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.022216796875,0.0,398.849853515625,1895.4371337890625,0.0,1000.2045288085938,0.4777188003063202,1.0,0.0,3.0,1.0,0.0
12045480,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.9990000128746032,0.5653130412101746,0.4561451375484466,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.7994989156723022,0.2569776773452759,0.2448189258575439,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.8002710938453674,0.2572505474090576,0.1813322156667709,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.732498049736023,0.1961109638214111,0.1877090185880661,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446838378906,0.7395409345626831,0.2020670920610427,0.9183501601219176,285.64532470703125,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19439697265625,285.64727783203125,1.0,0.4562279880046844,1.0,1.0,0.0,1.0,-2.386903047561645,2.3868985176086426,4.583437203109497e-06,1.844808578491211,0.8131632208824158,0.8131632208824158,0.0,99.45037841796876,111.0,17922.779296875,-0.0,1180.7764892578125,1.0,283.1499938964844,285.01641845703125,290.3076477050781,291.5166931152344,293.1499938964844,293.1499938964844,283.1499938964844,18355.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124322414398193,1.0,0.0,0.0,2.2912888526916504,2.291299104690552,3.5031044376410136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.022216796875,0.0,398.849853515625,1895.4371337890625,0.0,1000.2045288085938,0.4777188003063202,1.0,0.0,3.0,1.0,0.0
12045540,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68096923828125,0.9990000128746032,0.5616354942321777,0.4650087654590606,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6804504394531,0.7968214154243469,0.2593565285205841,0.2471476793289184,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6804504394531,0.7957102060317993,0.2578286826610565,0.1818017214536667,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.7294952869415283,0.1971921920776367,0.1888225376605987,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.7352254986763,0.2020479142665863,0.918706715106964,285.68072509765625,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.1938171386719,285.6824951171875,1.0,0.4604381620883941,1.0,1.0,0.0,1.0,-2.402678966522217,2.402674436569214,4.64428421764751e-06,1.857094168663025,0.8138892650604248,0.8138892650604248,0.0,102.37334442138672,99.0,18137.2421875,-0.0,1210.941162109375,1.0,283.1499938964844,285.0462341308594,290.36376953125,291.5866394042969,293.1499938964844,293.1499938964844,283.1499938964844,18180.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159862875938416,1.0,0.0,0.0,2.2828354835510254,2.2828457355499268,3.4773037782542815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.40234375,0.0,394.266357421875,1895.4371337890625,0.0,1021.400390625,0.4759657680988312,1.0,0.0,3.0,1.0,0.0
12045600,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68096923828125,0.9990000128746032,0.5616354942321777,0.4650087654590606,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6804504394531,0.7968214154243469,0.2593565285205841,0.2471476793289184,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6804504394531,0.7957102060317993,0.2578286826610565,0.1818017214536667,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.7294952869415283,0.1971921920776367,0.1888225376605987,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.7352254986763,0.2020479142665863,0.918706715106964,285.68072509765625,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.1938171386719,285.6824951171875,1.0,0.4604381620883941,1.0,1.0,0.0,1.0,-2.402678966522217,2.402674436569214,4.64428421764751e-06,1.857094168663025,0.8138892650604248,0.8138892650604248,0.0,102.37334442138672,99.0,18137.2421875,-0.0,1210.941162109375,1.0,283.1499938964844,285.0462341308594,290.36376953125,291.5866394042969,293.1499938964844,293.1499938964844,283.1499938964844,18180.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159862875938416,1.0,0.0,0.0,2.2828354835510254,2.2828457355499268,3.4773037782542815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.40234375,0.0,394.266357421875,1895.4371337890625,0.0,1021.400390625,0.4759657680988312,1.0,0.0,3.0,1.0,0.0
