time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045660,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.9990000128746032,0.5588658452033997,0.4613381028175354,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.8014227747917175,0.2617272734642029,0.2493481338024139,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.7984246611595154,0.2583838403224945,0.1821654587984085,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.7324252128601074,0.1982427686452865,0.1897847056388855,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.73692387342453,0.2019774317741394,0.918272078037262,285.7034912109375,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.1981201171875,285.7041320800781,1.0,0.4591169655323028,1.0,1.0,0.0,1.0,-2.4020040035247803,2.4019994735717773,4.642232852347661e-06,1.8568696975708008,0.8152664303779602,0.8152664303779602,0.0,101.35631561279295,87.0,18264.375,-0.0,1205.9825439453125,1.0,283.1499938964844,285.0635681152344,290.4164123535156,291.6517028808594,293.1499938964844,293.1499938964844,283.1499938964844,18054.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199082732200623,1.0,0.0,0.0,2.280258655548096,2.280268669128418,3.469457681148924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.66943359375,0.0,392.5362854003906,1895.4371337890625,0.0,1045.184814453125,0.4753293991088867,1.0,0.0,3.0,1.0,0.0
12045720,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.9990000128746032,0.5588658452033997,0.4613381028175354,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.8014227747917175,0.2617272734642029,0.2493481338024139,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.7984246611595154,0.2583838403224945,0.1821654587984085,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.7324252128601074,0.1982427686452865,0.1897847056388855,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.73692387342453,0.2019774317741394,0.918272078037262,285.7034912109375,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.1981201171875,285.7041320800781,1.0,0.4591169655323028,1.0,1.0,0.0,1.0,-2.4020040035247803,2.4019994735717773,4.642232852347661e-06,1.8568696975708008,0.8152664303779602,0.8152664303779602,0.0,101.35631561279295,87.0,18264.375,-0.0,1205.9825439453125,1.0,283.1499938964844,285.0635681152344,290.4164123535156,291.6517028808594,293.1499938964844,293.1499938964844,283.1499938964844,18054.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199082732200623,1.0,0.0,0.0,2.280258655548096,2.280268669128418,3.469457681148924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.66943359375,0.0,392.5362854003906,1895.4371337890625,0.0,1045.184814453125,0.4753293991088867,1.0,0.0,3.0,1.0,0.0
12045780,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.9990000128746032,0.5595192313194275,0.447632223367691,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.8118612170219421,0.2640849947929382,0.2514282166957855,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.807100236415863,0.2589090466499328,0.1824293732643127,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.7402997612953186,0.1992661356925964,0.1906115412712097,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.7436309456825256,0.2019012868404388,0.917223334312439,285.7106018066406,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2038269042969,285.7105712890625,1.0,0.45402592420578,1.0,1.0,0.0,1.0,-2.388097047805786,2.388092517852783,4.58896374766482e-06,1.846244215965271,0.8169652223587036,0.8169652223587036,0.0,97.22864532470705,90.0,18300.888671875,-0.0,1173.09228515625,1.0,283.1499938964844,285.0673828125,290.4582824707031,291.7013244628906,293.1499938964844,293.1499938964844,283.1499938964844,17969.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234394907951355,1.0,0.0,0.0,2.2816147804260254,2.281624794006348,3.473585650226596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.7275390625,0.0,392.7386169433594,1895.4371337890625,0.0,1066.94775390625,0.4754515290260315,1.0,0.0,3.0,1.0,0.0
12045840,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.9990000128746032,0.5595192313194275,0.447632223367691,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.8118612170219421,0.2640849947929382,0.2514282166957855,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.807100236415863,0.2589090466499328,0.1824293732643127,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.7402997612953186,0.1992661356925964,0.1906115412712097,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.7436309456825256,0.2019012868404388,0.917223334312439,285.7106018066406,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2038269042969,285.7105712890625,1.0,0.45402592420578,1.0,1.0,0.0,1.0,-2.388097047805786,2.388092517852783,4.58896374766482e-06,1.846244215965271,0.8169652223587036,0.8169652223587036,0.0,97.22864532470705,90.0,18300.888671875,-0.0,1173.09228515625,1.0,283.1499938964844,285.0673828125,290.4582824707031,291.7013244628906,293.1499938964844,293.1499938964844,283.1499938964844,17969.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234394907951355,1.0,0.0,0.0,2.2816147804260254,2.281624794006348,3.473585650226596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.7275390625,0.0,392.7386169433594,1895.4371337890625,0.0,1066.94775390625,0.4754515290260315,1.0,0.0,3.0,1.0,0.0
12045900,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.9990000128746032,0.5609745383262634,0.4426899552345276,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8158687353134155,0.265275239944458,0.2524921000003814,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8102983832359314,0.2591748535633087,0.1825736761093139,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71209716796875,0.7434073686599731,0.1997836679220199,0.1910439282655716,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71209716796875,0.7461540102958679,0.2018913328647613,0.9168775677680968,285.71221923828125,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2071533203125,285.7125244140625,1.0,0.452631413936615,1.0,1.0,0.0,1.0,-2.3837039470672607,2.383699417114258,4.571905719785718e-06,1.8427268266677856,0.8180069327354431,0.8180069327354431,0.0,95.78102111816406,90.0,18324.71875,-0.0,1162.1993408203125,1.0,283.1499938964844,285.0679931640625,290.4752197265625,291.7206726074219,293.1499938964844,293.1499938964844,283.1499938964844,17943.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247567534446716,1.0,0.0,0.0,2.2831854820251465,2.2831954956054688,3.478369876575016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.955322265625,0.0,393.3121948242188,1895.4371337890625,0.0,1075.149658203125,0.4756958186626434,1.0,0.0,3.0,1.0,0.0
12045960,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157592773437,0.9990000128746032,0.5625101923942566,0.4394713342189789,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.8188723921775818,0.2664768099784851,0.2535864114761352,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71563720703125,0.8124645352363586,0.2594463229179382,0.1827364116907119,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.7456844449043274,0.2003065794706344,0.1915021687746048,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.7478428483009338,0.2018967121839523,0.9167133569717408,285.7156982421875,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.21112060546875,285.7160949707031,1.0,0.4517525732517242,1.0,1.0,0.0,1.0,-2.3816978931427,2.3816933631896973,4.564203663903754e-06,1.8411619663238523,0.8189954161643982,0.8189954161643982,0.0,94.8757553100586,93.0,18363.09375,-0.0,1156.2454833984375,1.0,283.1499938964844,285.06982421875,290.49090576171875,291.7390441894531,293.1499938964844,293.1499938964844,283.1499938964844,17908.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258271932601929,1.0,0.0,0.0,2.285726308822632,2.285736322402954,3.486115929263178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.739013671875,0.0,394.2781982421875,1895.4371337890625,0.0,1081.847900390625,0.4761029481887817,1.0,0.0,3.0,1.0,0.0
12046020,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.9990000128746032,0.564860999584198,0.4365273416042328,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.8225017786026001,0.2685166299343109,0.2554711103439331,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.8146531581878662,0.2599127888679504,0.1830361187458038,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.7482720017433167,0.2011919319629669,0.1923053562641143,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.7494312524795532,0.2019176334142685,0.916647493839264,285.7225952148437,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.21844482421875,285.7230224609375,1.0,0.4512577950954437,1.0,1.0,0.0,1.0,-2.381667375564575,2.3816628456115723,4.564084974845173e-06,1.8411372900009155,0.8211619853973389,0.8211619853973389,0.0,94.11038970947266,93.0,18441.595703125,-0.0,1153.106689453125,1.0,283.1499938964844,285.0736083984375,290.51611328125,291.769287109375,293.1499938964844,293.1499938964844,283.1499938964844,17868.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274479031562805,1.0,0.0,0.0,2.2908880710601807,2.290898084640503,3.501878609313281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.7900390625,0.0,396.38720703125,1895.4371337890625,0.0,1092.045654296875,0.4769709706306457,1.0,0.0,3.0,1.0,0.0
12046080,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.9990000128746032,0.5652467608451843,0.4362727403640747,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.8230174779891968,0.2689078450202942,0.2558359503746032,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.8148910999298096,0.2600030303001404,0.1830965280532837,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237854003906,0.7486059069633484,0.201361209154129,0.1924622505903244,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237854003906,0.74957275390625,0.2019218802452087,0.9166539907455444,285.72393798828125,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.21978759765625,285.7243957519531,1.0,0.4512838125228882,1.0,1.0,0.0,1.0,-2.382067918777466,2.382063388824463,4.565621566143818e-06,1.84144937992096,0.8214117288589478,0.8214117288589478,0.0,94.0572280883789,96.0,18458.376953125,-0.0,1153.345458984375,1.0,283.1499938964844,285.0743408203125,290.5207824707031,291.7750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17859.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627762496471405,1.0,0.0,0.0,2.2921032905578613,2.2921135425567627,3.505595316255494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.7548828125,0.0,396.88763427734375,1895.4371337890625,0.0,1094.0328369140625,0.4771763384342193,1.0,0.0,3.0,1.0,0.0
12046140,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.9990000128746032,0.5670628547668457,0.4365161955356598,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.8251848816871643,0.2713695764541626,0.2581512629985809,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.815310001373291,0.2605751454830169,0.18349389731884,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.7497153878211975,0.2024211883544922,0.1934642046689987,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.7494712471961975,0.2019461244344711,0.91677725315094,285.73297119140625,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2266845703125,285.73345947265625,1.0,0.4521591067314148,1.0,1.0,0.0,1.0,-2.386967897415161,2.386963367462158,4.584440830512904e-06,1.8452669382095337,0.8241598606109619,0.8241598606109619,0.0,94.2757797241211,99.0,18571.9296875,-0.0,1159.8013916015625,1.0,283.1499938964844,285.0792236328125,290.5482788085937,291.8100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17820.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299450993537903,1.0,0.0,0.0,2.300328731536865,2.3003389835357666,3.53080054082966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.02001953125,0.0,400.3826904296875,1895.4371337890625,0.0,1107.89013671875,0.4785942733287811,1.0,0.0,3.0,1.0,0.0
12046200,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.9990000128746032,0.5670628547668457,0.4365161955356598,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.8251848816871643,0.2713695764541626,0.2581512629985809,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.815310001373291,0.2605751454830169,0.18349389731884,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.7497153878211975,0.2024211883544922,0.1934642046689987,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.7494712471961975,0.2019461244344711,0.91677725315094,285.73297119140625,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2266845703125,285.73345947265625,1.0,0.4521591067314148,1.0,1.0,0.0,1.0,-2.386967897415161,2.386963367462158,4.584440830512904e-06,1.8452669382095337,0.8241598606109619,0.8241598606109619,0.0,94.2757797241211,99.0,18571.9296875,-0.0,1159.8013916015625,1.0,283.1499938964844,285.0792236328125,290.5482788085937,291.8100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17820.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299450993537903,1.0,0.0,0.0,2.300328731536865,2.3003389835357666,3.53080054082966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.02001953125,0.0,400.3826904296875,1895.4371337890625,0.0,1107.89013671875,0.4785942733287811,1.0,0.0,3.0,1.0,0.0
12046260,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.9990000128746032,0.5677345991134644,0.4392779171466827,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.8259062170982361,0.2738552689552307,0.2605159282684326,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.8142695426940918,0.2611585855484009,0.1839187145233154,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.749474287033081,0.2034808248281479,0.1944925934076309,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.7480255365371704,0.2019697576761245,0.9170130491256714,285.7421264648437,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2297668457031,285.7426147460937,1.0,0.4540116488933563,1.0,1.0,0.0,1.0,-2.395153284072876,2.395148515701294,4.615966190613108e-06,1.8516432046890257,0.8271920680999756,0.8271920680999756,0.0,95.2532958984375,102.0,18696.8828125,-0.0,1173.1361083984375,1.0,283.1499938964844,285.0840148925781,290.5718994140625,291.84228515625,293.1499938964844,293.1499938964844,283.1499938964844,17787.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326207518577576,1.0,0.0,0.0,2.3100686073303223,2.310078859329224,3.56076327534538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.81982421875,0.0,404.61962890625,1895.4371337890625,0.0,1125.04248046875,0.4802947044372558,1.0,0.0,3.0,1.0,0.0
12046320,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.9990000128746032,0.5677345991134644,0.4392779171466827,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.8259062170982361,0.2738552689552307,0.2605159282684326,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.8142695426940918,0.2611585855484009,0.1839187145233154,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.749474287033081,0.2034808248281479,0.1944925934076309,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.7480255365371704,0.2019697576761245,0.9170130491256714,285.7421264648437,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2297668457031,285.7426147460937,1.0,0.4540116488933563,1.0,1.0,0.0,1.0,-2.395153284072876,2.395148515701294,4.615966190613108e-06,1.8516432046890257,0.8271920680999756,0.8271920680999756,0.0,95.2532958984375,102.0,18696.8828125,-0.0,1173.1361083984375,1.0,283.1499938964844,285.0840148925781,290.5718994140625,291.84228515625,293.1499938964844,293.1499938964844,283.1499938964844,17787.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326207518577576,1.0,0.0,0.0,2.3100686073303223,2.310078859329224,3.56076327534538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.81982421875,0.0,404.61962890625,1895.4371337890625,0.0,1125.04248046875,0.4802947044372558,1.0,0.0,3.0,1.0,0.0
12046380,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.9990000128746032,0.5672471523284912,0.4438469111919403,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.8256072402000427,0.2763613164424896,0.2629190683364868,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.8121902346611023,0.2617503404617309,0.1843636333942413,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7482808828353882,0.2045371085405349,0.1955371350049972,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7456611394882202,0.2019989937543869,0.9173577427864076,285.75103759765625,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2294311523437,285.75152587890625,1.0,0.4565725326538086,1.0,1.0,0.0,1.0,-2.405730962753296,2.405726194381714,4.65686798634124e-06,1.8598809242248533,0.8304580450057983,0.8304580450057983,0.0,96.78742980957033,105.0,18828.375,-0.0,1191.600830078125,1.0,283.1499938964844,285.0884704589844,290.59051513671875,291.87017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17761.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357184052467346,1.0,0.0,0.0,2.321035385131836,2.3210456371307373,3.594652469018911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.646484375,0.0,409.4784851074219,1895.4371337890625,0.0,1145.124267578125,0.4822251498699188,1.0,0.0,3.0,1.0,0.0
12046440,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.9990000128746032,0.5672471523284912,0.4438469111919403,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.8256072402000427,0.2763613164424896,0.2629190683364868,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.8121902346611023,0.2617503404617309,0.1843636333942413,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7482808828353882,0.2045371085405349,0.1955371350049972,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7456611394882202,0.2019989937543869,0.9173577427864076,285.75103759765625,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2294311523437,285.75152587890625,1.0,0.4565725326538086,1.0,1.0,0.0,1.0,-2.405730962753296,2.405726194381714,4.65686798634124e-06,1.8598809242248533,0.8304580450057983,0.8304580450057983,0.0,96.78742980957033,105.0,18828.375,-0.0,1191.600830078125,1.0,283.1499938964844,285.0884704589844,290.59051513671875,291.87017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17761.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357184052467346,1.0,0.0,0.0,2.321035385131836,2.3210456371307373,3.594652469018911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.646484375,0.0,409.4784851074219,1895.4371337890625,0.0,1145.124267578125,0.4822251498699188,1.0,0.0,3.0,1.0,0.0
12046500,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554016113281,0.9990000128746032,0.5665928721427917,0.4466413855552673,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.8251785635948181,0.2776210904121399,0.2641326487064361,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.8108583092689514,0.2620484828948974,0.1845918893814087,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.7474262714385986,0.2050634026527404,0.1960632652044296,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.7442375421524048,0.2020151764154434,0.9175652861595154,285.7553405761719,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2285461425781,285.7558288574219,1.0,0.458054780960083,1.0,1.0,0.0,1.0,-2.411701202392578,2.411696434020996,4.680034180637449e-06,1.8645292520523071,0.8322285413742065,0.8322285413742065,0.0,97.71656036376952,105.0,18895.189453125,-0.0,1202.34765625,1.0,283.1499938964844,285.0905456542969,290.5978698730469,291.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,17754.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373684406280518,1.0,0.0,0.0,2.326781272888184,2.326791524887085,3.612471743963397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.59619140625,0.0,412.073974609375,1895.4371337890625,0.0,1155.9185791015625,0.483246386051178,1.0,0.0,3.0,1.0,0.0
12046560,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.9990000128746032,0.5656785368919373,0.4497119188308716,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.8246039152145386,0.2788849174976349,0.2653533220291137,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.8093665242195129,0.2623477578163147,0.1848232895135879,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.7464389204978943,0.2055881470441818,0.1965911239385604,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.7426915168762207,0.2020304203033447,0.9177871346473694,285.7594299316406,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.22760009765625,285.7598876953125,1.0,0.4596461057662964,1.0,1.0,0.0,1.0,-2.418034553527832,2.41802978515625,4.70467375635053e-06,1.869459748268128,0.8339095711708069,0.8339095711708069,0.0,98.73609161376952,108.0,18962.87890625,-0.0,1213.9410400390625,1.0,283.1499938964844,285.09234619140625,290.6039428710937,291.8930053710937,293.1499938964844,293.1499938964844,283.1499938964844,17740.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390517354011536,1.0,0.0,0.0,2.332980394363404,2.332990884780884,3.6317467788649083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.28369140625,0.0,414.8566589355469,1895.4371337890625,0.0,1166.9993896484375,0.4843403697013855,1.0,0.0,3.0,1.0,0.0
12046620,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.9990000128746032,0.5631700158119202,0.4564889967441559,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.8231326341629028,0.2814215421676636,0.2678112983703613,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.8060029149055481,0.262947529554367,0.1852929145097732,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669982910156,0.7441789507865906,0.2066314220428466,0.1976489573717117,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669982910156,0.7393367886543274,0.2020488679409027,0.918228566646576,285.7671203613281,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2264099121094,285.7675476074219,1.0,0.463075190782547,1.0,1.0,0.0,1.0,-2.4314939975738525,2.4314892292022705,4.75725528303883e-06,1.879935383796692,0.8374900221824646,0.8374900221824646,0.0,100.99129486083984,96.0,19097.416015625,-0.0,1239.129638671875,1.0,283.1499938964844,285.0956420898437,290.6127014160156,291.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,17724.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642457902431488,1.0,0.0,0.0,2.345641613006592,2.3456521034240723,3.671273134386866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.73095703125,0.0,420.6435852050781,1895.4371337890625,0.0,1189.632568359375,0.4865931570529938,1.0,0.0,3.0,1.0,0.0
12046680,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.9990000128746032,0.5631700158119202,0.4564889967441559,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.8231326341629028,0.2814215421676636,0.2678112983703613,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.8060029149055481,0.262947529554367,0.1852929145097732,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669982910156,0.7441789507865906,0.2066314220428466,0.1976489573717117,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669982910156,0.7393367886543274,0.2020488679409027,0.918228566646576,285.7671203613281,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2264099121094,285.7675476074219,1.0,0.463075190782547,1.0,1.0,0.0,1.0,-2.4314939975738525,2.4314892292022705,4.75725528303883e-06,1.879935383796692,0.8374900221824646,0.8374900221824646,0.0,100.99129486083984,96.0,19097.416015625,-0.0,1239.129638671875,1.0,283.1499938964844,285.0956420898437,290.6127014160156,291.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,17724.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642457902431488,1.0,0.0,0.0,2.345641613006592,2.3456521034240723,3.671273134386866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.73095703125,0.0,420.6435852050781,1895.4371337890625,0.0,1189.632568359375,0.4865931570529938,1.0,0.0,3.0,1.0,0.0
12046740,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.9990000128746032,0.5613155364990234,0.4512318968772888,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.8283167481422424,0.2839282155036926,0.2701280415058136,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.8096604347229004,0.2635087370872497,0.1856518536806106,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.74798983335495,0.2076283246278762,0.1985480040311813,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.7419235110282898,0.2020082026720047,0.9178566932678224,285.7651672363281,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.7646484375,1.0,0.4611983001232147,1.0,1.0,0.0,1.0,-2.429046630859375,2.429041862487793,4.74823673357605e-06,1.87833034992218,0.8409948945045471,0.8409948945045471,0.0,99.51010131835938,99.0,19135.4296875,-0.0,1230.0870361328125,1.0,283.1499938964844,285.0901794433594,290.6161499023437,291.9210510253906,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456471681594849,1.0,0.0,0.0,2.358651876449585,2.358662366867065,3.7121117202332243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.060546875,0.0,426.6973571777344,1895.4371337890625,0.0,1211.0775146484375,0.4889214336872101,1.0,0.0,3.0,1.0,0.0
12046800,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.9990000128746032,0.5613155364990234,0.4512318968772888,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.8283167481422424,0.2839282155036926,0.2701280415058136,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.8096604347229004,0.2635087370872497,0.1856518536806106,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.74798983335495,0.2076283246278762,0.1985480040311813,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.7419235110282898,0.2020082026720047,0.9178566932678224,285.7651672363281,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.7646484375,1.0,0.4611983001232147,1.0,1.0,0.0,1.0,-2.429046630859375,2.429041862487793,4.74823673357605e-06,1.87833034992218,0.8409948945045471,0.8409948945045471,0.0,99.51010131835938,99.0,19135.4296875,-0.0,1230.0870361328125,1.0,283.1499938964844,285.0901794433594,290.6161499023437,291.9210510253906,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456471681594849,1.0,0.0,0.0,2.358651876449585,2.358662366867065,3.7121117202332243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.060546875,0.0,426.6973571777344,1895.4371337890625,0.0,1211.0775146484375,0.4889214336872101,1.0,0.0,3.0,1.0,0.0
12046860,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.9990000128746032,0.5612276196479797,0.4491018056869507,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.8317623138427734,0.2864424884319305,0.2724680602550506,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.8114465475082397,0.264066994190216,0.1860214471817016,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.7502197623252869,0.2086222767829895,0.1994605660438537,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.7429602146148682,0.2019844502210617,0.9175978899002076,285.7604064941406,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.229736328125,285.76031494140625,1.0,0.4612780809402466,1.0,1.0,0.0,1.0,-2.430516242980957,2.430511474609375,4.753781013278058e-06,1.879363179206848,0.8443496823310852,0.8443496823310852,0.0,98.98464965820312,102.0,19179.8515625,-0.0,1229.65478515625,1.0,283.1499938964844,285.08349609375,290.6130676269531,291.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,17720.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478100419044495,1.0,0.0,0.0,2.3714723587036133,2.371483087539673,3.752576276383479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.9619140625,0.0,432.7666931152344,1895.4371337890625,0.0,1225.7581787109375,0.4912307560443878,1.0,0.0,3.0,1.0,0.0
12046920,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.9990000128746032,0.5612276196479797,0.4491018056869507,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.8317623138427734,0.2864424884319305,0.2724680602550506,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.8114465475082397,0.264066994190216,0.1860214471817016,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.7502197623252869,0.2086222767829895,0.1994605660438537,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.7429602146148682,0.2019844502210617,0.9175978899002076,285.7604064941406,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.229736328125,285.76031494140625,1.0,0.4612780809402466,1.0,1.0,0.0,1.0,-2.430516242980957,2.430511474609375,4.753781013278058e-06,1.879363179206848,0.8443496823310852,0.8443496823310852,0.0,98.98464965820312,102.0,19179.8515625,-0.0,1229.65478515625,1.0,283.1499938964844,285.08349609375,290.6130676269531,291.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,17720.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478100419044495,1.0,0.0,0.0,2.3714723587036133,2.371483087539673,3.752576276383479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.9619140625,0.0,432.7666931152344,1895.4371337890625,0.0,1225.7581787109375,0.4912307560443878,1.0,0.0,3.0,1.0,0.0
12046980,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.9990000128746032,0.5607647895812988,0.4503601789474487,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.8333069086074829,0.2889783978462219,0.2748644649982452,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.8112781047821045,0.2646338939666748,0.1864239573478698,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7506932020187378,0.2096185982227325,0.2004133462905883,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7423164248466492,0.2019822746515274,0.9176319241523744,285.7595520019531,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2312316894531,285.75958251953125,1.0,0.4625210165977478,1.0,1.0,0.0,1.0,-2.436573266983032,2.43656849861145,4.77749745186884e-06,1.8840582370758057,0.8476559519767761,0.8476559519767761,0.0,99.5158462524414,105.0,19248.806640625,-0.0,1239.0390625,1.0,283.1499938964844,285.0799560546875,290.6093444824219,291.9208374023437,293.1499938964844,293.1499938964844,283.1499938964844,17724.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493836641311646,1.0,0.0,0.0,2.384098529815674,2.3841092586517334,3.792641507516237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.0634765625,0.0,438.8117370605469,1895.4371337890625,0.0,1236.508544921875,0.4935093820095062,1.0,0.0,3.0,1.0,0.0
12047040,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.9990000128746032,0.5607647895812988,0.4503601789474487,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.8333069086074829,0.2889783978462219,0.2748644649982452,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.8112781047821045,0.2646338939666748,0.1864239573478698,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7506932020187378,0.2096185982227325,0.2004133462905883,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7423164248466492,0.2019822746515274,0.9176319241523744,285.7595520019531,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2312316894531,285.75958251953125,1.0,0.4625210165977478,1.0,1.0,0.0,1.0,-2.436573266983032,2.43656849861145,4.77749745186884e-06,1.8840582370758057,0.8476559519767761,0.8476559519767761,0.0,99.5158462524414,105.0,19248.806640625,-0.0,1239.0390625,1.0,283.1499938964844,285.0799560546875,290.6093444824219,291.9208374023437,293.1499938964844,293.1499938964844,283.1499938964844,17724.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493836641311646,1.0,0.0,0.0,2.384098529815674,2.3841092586517334,3.792641507516237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.0634765625,0.0,438.8117370605469,1895.4371337890625,0.0,1236.508544921875,0.4935093820095062,1.0,0.0,3.0,1.0,0.0
12047100,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.9990000128746032,0.560233473777771,0.4518554210662842,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8335914015769958,0.2902541756629944,0.2760792672634125,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8106980919837952,0.2649202942848205,0.1866341084241867,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.7504780292510986,0.2101168483495712,0.2008991241455078,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.7415651679039001,0.2019831091165542,0.9177088141441344,285.75982666015625,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2318115234375,285.7599182128906,1.0,0.4634832441806793,1.0,1.0,0.0,1.0,-2.440756320953369,2.440751552581787,4.793916104972595e-06,1.887303113937378,0.849341630935669,0.849341630935669,0.0,100.05126953125,105.0,19288.271484375,-0.0,1246.2451171875,1.0,283.1499938964844,285.0788879394531,290.607666015625,291.9212341308594,293.1499938964844,293.1499938964844,283.1499938964844,17730.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501495242118835,1.0,0.0,0.0,2.3902177810668945,2.390228509902954,3.812135105363268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.39208984375,0.0,441.7831726074219,1895.4371337890625,0.0,1241.761474609375,0.4946194887161255,1.0,0.0,3.0,1.0,0.0
12047160,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.9990000128746032,0.5594651103019714,0.453825831413269,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.8336107134819031,0.2915347516536712,0.2773038148880005,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.8098465800285339,0.2652087807655334,0.1868493407964706,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.7500182390213013,0.21061472594738,0.2013897597789764,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.7405814528465271,0.2019822895526886,0.9178070425987244,285.7604675292969,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2323913574219,285.76055908203125,1.0,0.4646307528018951,1.0,1.0,0.0,1.0,-2.4455599784851074,2.4455549716949463,4.81280676467577e-06,1.8910298347473145,0.8508912324905396,0.8508912324905396,0.0,100.7362289428711,93.0,19330.77734375,-0.0,1254.8394775390625,1.0,283.1499938964844,285.0780639648437,290.6059875488281,291.9219055175781,293.1499938964844,293.1499938964844,283.1499938964844,17730.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509661674499512,1.0,0.0,0.0,2.396454095840454,2.3964648246765137,3.832053607766284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8779296875,0.0,444.7928466796875,1895.4371337890625,0.0,1247.3778076171875,0.4957427680492401,1.0,0.0,3.0,1.0,0.0
12047220,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.9990000128746032,0.5586809515953064,0.4470934271812439,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547912597656,0.8395344614982605,0.2938671708106994,0.2794385552406311,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.8142185211181641,0.2657115757465362,0.1871543526649475,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.7545718550682068,0.2114971429109573,0.2021631151437759,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.7439481019973755,0.2019466608762741,0.917360782623291,285.7547302246094,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.23394775390625,285.7540588378906,1.0,0.462158054113388,1.0,1.0,0.0,1.0,-2.44081449508667,2.440809726715088,4.794627784576733e-06,1.887603044509888,0.8537983894348145,0.8537983894348145,0.0,98.79501342773438,93.0,19329.1328125,-0.0,1241.0806884765625,1.0,283.1499938964844,285.0703125,290.601318359375,291.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,17741.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525155901908875,1.0,0.0,0.0,2.4073946475982666,2.4074056148529053,3.867122870815365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.17138671875,0.0,450.1639099121094,1895.4371337890625,0.0,1258.07568359375,0.4977273046970367,1.0,0.0,3.0,1.0,0.0
12047280,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.9990000128746032,0.5587245225906372,0.4460868537425995,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.8403010964393616,0.294068843126297,0.2796185910701751,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538146972656,0.8148371577262878,0.2657539248466491,0.1871765851974487,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.7551983594894409,0.2115724384784698,0.2022243291139602,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.7444601058959961,0.2019430845975875,0.9172951579093932,285.75372314453125,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2341003417969,285.7530212402344,1.0,0.4617946743965149,1.0,1.0,0.0,1.0,-2.4398436546325684,2.4398388862609863,4.790836555912392e-06,1.886861801147461,0.8538858294487,0.8538858294487,0.0,98.4975357055664,96.0,19325.16796875,-0.0,1238.68798828125,1.0,283.1499938964844,285.0692138671875,290.6006774902344,291.9194641113281,293.1499938964844,293.1499938964844,283.1499938964844,17741.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526305675506592,1.0,0.0,0.0,2.408334255218506,2.4083452224731445,3.870142109008157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.85205078125,0.0,450.6264953613281,1895.4371337890625,0.0,1258.87158203125,0.4978976547718048,1.0,0.0,3.0,1.0,0.0
12047340,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458190917969,0.9990000128746032,0.5596134066581726,0.4421072900295257,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.8449289798736572,0.2966192662715912,0.2819712162017822,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.8176449537277222,0.2663071453571319,0.1875267922878265,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459411621094,0.7584628462791443,0.2125359773635864,0.2030871510505676,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459411621094,0.7465052008628845,0.2019428461790084,0.9170308709144592,285.745849609375,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.235595703125,285.7456359863281,1.0,0.4611823558807373,1.0,1.0,0.0,1.0,-2.439016103744507,2.439011335372925,4.7873268158582505e-06,1.886082530021668,0.8566034436225891,0.8566034436225891,0.0,97.41729736328124,99.0,19334.873046875,-0.0,1233.220458984375,1.0,283.1499938964844,285.0606384277344,290.5907287597656,291.9097595214844,293.1499938964844,293.1499938964844,283.1499938964844,17758.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536192297935486,1.0,0.0,0.0,2.419380187988281,2.41939115524292,3.905724668129551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.3173828125,0.0,456.1288757324219,1895.4371337890625,0.0,1265.7291259765625,0.4999113976955414,1.0,0.0,3.0,1.0,0.0
12047400,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458190917969,0.9990000128746032,0.5596134066581726,0.4421072900295257,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.8449289798736572,0.2966192662715912,0.2819712162017822,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.8176449537277222,0.2663071453571319,0.1875267922878265,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459411621094,0.7584628462791443,0.2125359773635864,0.2030871510505676,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459411621094,0.7465052008628845,0.2019428461790084,0.9170308709144592,285.745849609375,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.235595703125,285.7456359863281,1.0,0.4611823558807373,1.0,1.0,0.0,1.0,-2.439016103744507,2.439011335372925,4.7873268158582505e-06,1.886082530021668,0.8566034436225891,0.8566034436225891,0.0,97.41729736328124,99.0,19334.873046875,-0.0,1233.220458984375,1.0,283.1499938964844,285.0606384277344,290.5907287597656,291.9097595214844,293.1499938964844,293.1499938964844,283.1499938964844,17758.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536192297935486,1.0,0.0,0.0,2.419380187988281,2.41939115524292,3.905724668129551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.3173828125,0.0,456.1288757324219,1895.4371337890625,0.0,1265.7291259765625,0.4999113976955414,1.0,0.0,3.0,1.0,0.0
12047460,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.9990000128746032,0.5600122809410095,0.4420115351676941,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.8472973108291626,0.2991995513439178,0.2843929827213287,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.8182426691055298,0.2668796479701996,0.1879209280014038,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.7596373558044434,0.2135100066661834,0.2040028423070907,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.7465842962265015,0.2019738554954528,0.9171386361122132,285.7431640625,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2369384765625,285.7431030273437,1.0,0.4619320631027221,1.0,1.0,0.0,1.0,-2.443510055541992,2.44350528717041,4.80492735732696e-06,1.8895376920700075,0.8591805100440979,0.8591805100440979,0.0,97.53673553466795,102.0,19376.865234375,-0.0,1239.061767578125,1.0,283.1499938964844,285.05633544921875,290.5813903808594,291.9018249511719,293.1499938964844,293.1499938964844,283.1499938964844,17773.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542911529541016,1.0,0.0,0.0,2.4297266006469727,2.429737567901612,3.9392011785821524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.67529296875,0.0,461.3230590820313,1895.4371337890625,0.0,1270.402587890625,0.5017983913421631,1.0,0.0,3.0,1.0,0.0
