time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047520,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.9990000128746032,0.5600122809410095,0.4420115351676941,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.8472973108291626,0.2991995513439178,0.2843929827213287,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.8182426691055298,0.2668796479701996,0.1879209280014038,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.7596373558044434,0.2135100066661834,0.2040028423070907,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.7465842962265015,0.2019738554954528,0.9171386361122132,285.7431640625,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2369384765625,285.7431030273437,1.0,0.4619320631027221,1.0,1.0,0.0,1.0,-2.443510055541992,2.44350528717041,4.80492735732696e-06,1.8895376920700075,0.8591805100440979,0.8591805100440979,0.0,97.53673553466795,102.0,19376.865234375,-0.0,1239.061767578125,1.0,283.1499938964844,285.05633544921875,290.5813903808594,291.9018249511719,293.1499938964844,293.1499938964844,283.1499938964844,17773.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542911529541016,1.0,0.0,0.0,2.4297266006469727,2.429737567901612,3.9392011785821524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.67529296875,0.0,461.3230590820313,1895.4371337890625,0.0,1270.402587890625,0.5017983913421631,1.0,0.0,3.0,1.0,0.0
12047580,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9990000128746032,0.5594789981842041,0.4444915652275085,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.8481302261352539,0.3018062114715576,0.2868669629096985,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.8173831105232239,0.2674694359302521,0.1883471012115478,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.7593995332717896,0.2144904881715774,0.204951986670494,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.7453365921974182,0.2020118236541748,0.9174266457557678,285.7433166503906,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.23779296875,285.743408203125,1.0,0.4636915922164917,1.0,1.0,0.0,1.0,-2.4514577388763428,2.4514527320861816,4.836190782953054e-06,1.8956773281097408,0.8616282939910889,0.8616282939910889,0.0,98.44591522216795,105.0,19438.408203125,-0.0,1252.3519287109375,1.0,283.1499938964844,285.0545654296875,290.5735168457031,291.89666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17787.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551453471183777,1.0,0.0,0.0,2.4394352436065674,2.439446449279785,3.970744728576392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.34423828125,0.0,466.2322082519531,1895.4371337890625,0.0,1276.3587646484375,0.5035692453384399,1.0,0.0,3.0,1.0,0.0
12047640,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9990000128746032,0.5594789981842041,0.4444915652275085,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.8481302261352539,0.3018062114715576,0.2868669629096985,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.8173831105232239,0.2674694359302521,0.1883471012115478,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.7593995332717896,0.2144904881715774,0.204951986670494,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.7453365921974182,0.2020118236541748,0.9174266457557678,285.7433166503906,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.23779296875,285.743408203125,1.0,0.4636915922164917,1.0,1.0,0.0,1.0,-2.4514577388763428,2.4514527320861816,4.836190782953054e-06,1.8956773281097408,0.8616282939910889,0.8616282939910889,0.0,98.44591522216795,105.0,19438.408203125,-0.0,1252.3519287109375,1.0,283.1499938964844,285.0545654296875,290.5735168457031,291.89666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17787.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551453471183777,1.0,0.0,0.0,2.4394352436065674,2.439446449279785,3.970744728576392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.34423828125,0.0,466.2322082519531,1895.4371337890625,0.0,1276.3587646484375,0.5035692453384399,1.0,0.0,3.0,1.0,0.0
12047700,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.9990000128746032,0.558824896812439,0.4464745819568634,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.8481047749519348,0.3031177222728729,0.2881198525428772,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.8165374398231506,0.2677697539329529,0.1885699182748794,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.7588778138160706,0.2149819135665893,0.2054357975721359,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.7443349957466125,0.2020285427570343,0.9176034927368164,285.7442626953125,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2381286621094,285.7444152832031,1.0,0.464859664440155,1.0,1.0,0.0,1.0,-2.4564058780670166,2.4564008712768555,4.855716269958066e-06,1.89950430393219,0.8628692626953125,0.8628692626953125,0.0,99.13058471679688,105.0,19474.654296875,-0.0,1261.162109375,1.0,283.1499938964844,285.0544738769531,290.56982421875,291.8948059082031,293.1499938964844,293.1499938964844,283.1499938964844,17796.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557093858718872,1.0,0.0,0.0,2.4439854621887207,2.44399642944336,3.985571197517857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.001953125,0.0,468.5607299804688,1895.4371337890625,0.0,1280.3006591796875,0.5044031739234924,1.0,0.0,3.0,1.0,0.0
12047760,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.9990000128746032,0.5579078793525696,0.448864221572876,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.8478416800498962,0.3044339120388031,0.289381742477417,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.815466582775116,0.268073171377182,0.1887982338666916,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.758141279220581,0.2154735326766967,0.205924317240715,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.7431319355964661,0.2020414024591446,0.9177873134613036,285.7456359863281,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2384948730469,285.7458190917969,1.0,0.466183990240097,1.0,1.0,0.0,1.0,-2.461874008178711,2.461869239807129,4.877344963460928e-06,1.9037352800369265,0.8639726042747498,0.8639726042747498,0.0,99.94313049316406,108.0,19514.369140625,-0.0,1271.1702880859375,1.0,283.1499938964844,285.0547180175781,290.5661926269531,291.8932800292969,293.1499938964844,293.1499938964844,283.1499938964844,17799.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563711166381836,1.0,0.0,0.0,2.448582410812378,2.4485933780670166,4.000578712748393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.85107421875,0.0,470.885986328125,1895.4371337890625,0.0,1284.9342041015625,0.5052372813224792,1.0,0.0,3.0,1.0,0.0
12047820,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.9990000128746032,0.5553621053695679,0.4545808136463165,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.8467839956283569,0.3070768713951111,0.2919265627861023,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8128101229667664,0.2686869204044342,0.1892677396535873,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7561938166618347,0.2164554595947265,0.2069110125303268,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.740280032157898,0.2020495682954788,0.9181362986564636,285.7495422363281,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2397766113281,285.74981689453125,1.0,0.4691881835460663,1.0,1.0,0.0,1.0,-2.4739673137664795,2.4739623069763184,4.925358098262223e-06,1.913095116615296,0.8662401437759399,0.8662401437759399,0.0,101.8700942993164,96.0,19600.853515625,-0.0,1293.9954833984375,1.0,283.1499938964844,285.0562744140625,290.5587463378906,291.890625,293.1499938964844,293.1499938964844,283.1499938964844,17809.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579272150993347,1.0,0.0,0.0,2.457258462905884,2.4572696685791016,4.028979390113818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.84375,0.0,475.323974609375,1895.4371337890625,0.0,1295.8699951171875,0.5068187117576599,1.0,0.0,3.0,1.0,0.0
12047880,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.9990000128746032,0.5553621053695679,0.4545808136463165,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.8467839956283569,0.3070768713951111,0.2919265627861023,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8128101229667664,0.2686869204044342,0.1892677396535873,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7561938166618347,0.2164554595947265,0.2069110125303268,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.740280032157898,0.2020495682954788,0.9181362986564636,285.7495422363281,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2397766113281,285.74981689453125,1.0,0.4691881835460663,1.0,1.0,0.0,1.0,-2.4739673137664795,2.4739623069763184,4.925358098262223e-06,1.913095116615296,0.8662401437759399,0.8662401437759399,0.0,101.8700942993164,96.0,19600.853515625,-0.0,1293.9954833984375,1.0,283.1499938964844,285.0562744140625,290.5587463378906,291.890625,293.1499938964844,293.1499938964844,283.1499938964844,17809.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579272150993347,1.0,0.0,0.0,2.457258462905884,2.4572696685791016,4.028979390113818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.84375,0.0,475.323974609375,1895.4371337890625,0.0,1295.8699951171875,0.5068187117576599,1.0,0.0,3.0,1.0,0.0
12047940,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.9990000128746032,0.5534061789512634,0.4484889507293701,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460021972656,0.8527222275733948,0.3096916079521179,0.2943349480628967,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.816828727722168,0.269269585609436,0.1896339505910873,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.7605485320091248,0.2173973023891449,0.2077478468418121,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.7433000206947327,0.2020015120506286,0.9176796078681946,285.7459716796875,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.24188232421875,285.7454528808594,1.0,0.4670091867446899,1.0,1.0,0.0,1.0,-2.470458984375,2.470454216003418,4.911873020319035e-06,1.9106237888336184,0.8683056831359863,0.8683056831359863,0.0,100.13467407226562,84.0,19599.19921875,-0.0,1282.3902587890625,1.0,283.1499938964844,285.0509948730469,290.5499572753906,291.8846130371094,293.1499938964844,293.1499938964844,283.1499938964844,17821.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595143675804138,1.0,0.0,0.0,2.465420961380005,2.4654321670532227,4.055790725487897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.07958984375,0.0,479.5386657714844,1895.4371337890625,0.0,1307.0797119140625,0.5083088874816895,1.0,0.0,3.0,1.0,0.0
12048000,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.9990000128746032,0.5534061789512634,0.4484889507293701,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460021972656,0.8527222275733948,0.3096916079521179,0.2943349480628967,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.816828727722168,0.269269585609436,0.1896339505910873,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.7605485320091248,0.2173973023891449,0.2077478468418121,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.7433000206947327,0.2020015120506286,0.9176796078681946,285.7459716796875,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.24188232421875,285.7454528808594,1.0,0.4670091867446899,1.0,1.0,0.0,1.0,-2.470458984375,2.470454216003418,4.911873020319035e-06,1.9106237888336184,0.8683056831359863,0.8683056831359863,0.0,100.13467407226562,84.0,19599.19921875,-0.0,1282.3902587890625,1.0,283.1499938964844,285.0509948730469,290.5499572753906,291.8846130371094,293.1499938964844,293.1499938964844,283.1499938964844,17821.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595143675804138,1.0,0.0,0.0,2.465420961380005,2.4654321670532227,4.055790725487897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.07958984375,0.0,479.5386657714844,1895.4371337890625,0.0,1307.0797119140625,0.5083088874816895,1.0,0.0,3.0,1.0,0.0
12048060,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9990000128746032,0.5546374320983887,0.4327507019042969,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.8649806976318359,0.3122803270816803,0.2966164052486419,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8263757824897766,0.2698220014572143,0.1899041533470153,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.7705197334289551,0.2183096408843994,0.2084530740976333,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.7515445351600647,0.2019723057746887,0.916730523109436,285.732666015625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2426147460937,285.73175048828125,1.0,0.4613078832626343,1.0,1.0,0.0,1.0,-2.4543323516845703,2.454327344894409,4.848148819291964e-06,1.8982255458831787,0.8700215816497803,0.8700215816497803,0.0,95.50027465820312,87.0,19517.533203125,-0.0,1243.4697265625,1.0,283.1499938964844,285.0379943847656,290.537109375,291.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,17839.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600844264030457,1.0,0.0,0.0,2.4727463722229004,2.472757577896118,4.079928146438761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.23583984375,0.0,483.3792419433594,1895.4371337890625,0.0,1311.119384765625,0.5096554160118103,1.0,0.0,3.0,1.0,0.0
12048120,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9990000128746032,0.5546374320983887,0.4327507019042969,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.8649806976318359,0.3122803270816803,0.2966164052486419,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8263757824897766,0.2698220014572143,0.1899041533470153,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.7705197334289551,0.2183096408843994,0.2084530740976333,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.7515445351600647,0.2019723057746887,0.916730523109436,285.732666015625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2426147460937,285.73175048828125,1.0,0.4613078832626343,1.0,1.0,0.0,1.0,-2.4543323516845703,2.454327344894409,4.848148819291964e-06,1.8982255458831787,0.8700215816497803,0.8700215816497803,0.0,95.50027465820312,87.0,19517.533203125,-0.0,1243.4697265625,1.0,283.1499938964844,285.0379943847656,290.537109375,291.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,17839.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600844264030457,1.0,0.0,0.0,2.4727463722229004,2.472757577896118,4.079928146438761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.23583984375,0.0,483.3792419433594,1895.4371337890625,0.0,1311.119384765625,0.5096554160118103,1.0,0.0,3.0,1.0,0.0
12048180,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.9990000128746032,0.5580805540084839,0.4230155050754547,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.8739248514175415,0.3149034976959228,0.2989763617515564,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.83267742395401,0.2703965008258819,0.1902254670858383,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7774499654769897,0.2192465960979461,0.2092304974794387,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7570388317108154,0.2020460069179535,0.9164762496948242,285.7225952148437,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24395751953125,285.7222900390625,1.0,0.4585943520069122,1.0,1.0,0.0,1.0,-2.4464707374572754,2.4464659690856934,4.816773525817553e-06,1.8919363021850584,0.8715398907661438,0.8715398907661438,0.0,92.76678466796876,90.0,19480.994140625,-0.0,1222.7015380859375,1.0,283.1499938964844,285.0285949707031,290.52423095703125,291.8518981933594,293.1499938964844,293.1499938964844,283.1499938964844,17857.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592814326286316,1.0,0.0,0.0,2.479208946228028,2.479220390319824,4.101281945168012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.70263671875,0.0,486.7937927246094,1895.4371337890625,0.0,1305.4306640625,0.5108469724655151,1.0,0.0,3.0,1.0,0.0
12048240,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.9990000128746032,0.5580805540084839,0.4230155050754547,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.8739248514175415,0.3149034976959228,0.2989763617515564,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.83267742395401,0.2703965008258819,0.1902254670858383,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7774499654769897,0.2192465960979461,0.2092304974794387,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7570388317108154,0.2020460069179535,0.9164762496948242,285.7225952148437,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24395751953125,285.7222900390625,1.0,0.4585943520069122,1.0,1.0,0.0,1.0,-2.4464707374572754,2.4464659690856934,4.816773525817553e-06,1.8919363021850584,0.8715398907661438,0.8715398907661438,0.0,92.76678466796876,90.0,19480.994140625,-0.0,1222.7015380859375,1.0,283.1499938964844,285.0285949707031,290.52423095703125,291.8518981933594,293.1499938964844,293.1499938964844,283.1499938964844,17857.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592814326286316,1.0,0.0,0.0,2.479208946228028,2.479220390319824,4.101281945168012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.70263671875,0.0,486.7937927246094,1895.4371337890625,0.0,1305.4306640625,0.5108469724655151,1.0,0.0,3.0,1.0,0.0
12048300,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.9990000128746032,0.5597264766693115,0.4203012585639953,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.8770384788513184,0.3162336945533752,0.3001962602138519,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.8346044421195984,0.2706964313983917,0.1904115676879882,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.7796894311904907,0.2197257280349731,0.2096526771783828,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.7586655616760254,0.2021048665046692,0.9165894985198976,285.7206115722656,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2456970214844,285.7204895019531,1.0,0.4580040872097015,1.0,1.0,0.0,1.0,-2.4455394744873047,2.4455347061157227,4.813033228856511e-06,1.891175389289856,0.8723520040512085,0.8723520040512085,0.0,92.05643463134766,90.0,19483.798828125,-0.0,1218.63916015625,1.0,283.1499938964844,285.0263977050781,290.5201416015625,291.846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17866.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586860418319702,1.0,0.0,0.0,2.482147216796875,2.4821584224700928,4.111008991003473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.63525390625,0.0,488.3588562011719,1895.4371337890625,0.0,1301.222412109375,0.511390745639801,1.0,0.0,3.0,1.0,0.0
12048360,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.9990000128746032,0.5611726641654968,0.4186742901802063,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.8794261813163757,0.3175751268863678,0.3014378547668457,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.835889995098114,0.2710042297840118,0.1906112134456634,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.7812780737876892,0.2202105671167373,0.2100914269685745,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.7596859931945801,0.2021679580211639,0.916787564754486,285.719970703125,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.247802734375,285.719970703125,1.0,0.457837164402008,1.0,1.0,0.0,1.0,-2.44607925415039,2.446074247360229,4.815092779608676e-06,1.891559720039368,0.8730624914169312,0.8730624914169312,0.0,91.66796112060548,93.0,19497.2734375,-0.0,1217.65966796875,1.0,283.1499938964844,285.0252380371094,290.51776123046875,291.8434753417969,293.1499938964844,293.1499938964844,283.1499938964844,17868.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581482887268066,1.0,0.0,0.0,2.4851596355438232,2.48517107963562,4.120993537526374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.5458984375,0.0,489.926513671875,1895.4371337890625,0.0,1297.427978515625,0.511938750743866,1.0,0.0,3.0,1.0,0.0
12048420,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.9990000128746032,0.5632678866386414,0.4180818498134613,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.8823654055595398,0.320285826921463,0.3039748668670654,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.8368551731109619,0.271640419960022,0.1910446435213089,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.7828194499015808,0.2211933434009552,0.2110085040330886,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.7601870894432068,0.2022950053215026,0.9173275232315063,285.7219543457031,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2513732910156,285.72216796875,1.0,0.4585235714912414,1.0,1.0,0.0,1.0,-2.4506828784942627,2.4506781101226807,4.83312624055543e-06,1.8950724601745603,0.8746786713600159,0.8746786713600159,0.0,91.6684112548828,96.0,19550.1171875,-0.0,1223.1182861328125,1.0,283.1499938964844,285.02569580078125,290.51715087890625,291.8437805175781,293.1499938964844,293.1499938964844,283.1499938964844,17872.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575368046760559,1.0,0.0,0.0,2.4908993244171143,2.490910530090332,4.140050862133649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.6630859375,0.0,492.92974853515625,1895.4371337890625,0.0,1293.12109375,0.5129846334457397,1.0,0.0,3.0,1.0,0.0
12048480,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.9990000128746032,0.5632678866386414,0.4180818498134613,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.8823654055595398,0.320285826921463,0.3039748668670654,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.8368551731109619,0.271640419960022,0.1910446435213089,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.7828194499015808,0.2211933434009552,0.2110085040330886,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.7601870894432068,0.2022950053215026,0.9173275232315063,285.7219543457031,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2513732910156,285.72216796875,1.0,0.4585235714912414,1.0,1.0,0.0,1.0,-2.4506828784942627,2.4506781101226807,4.83312624055543e-06,1.8950724601745603,0.8746786713600159,0.8746786713600159,0.0,91.6684112548828,96.0,19550.1171875,-0.0,1223.1182861328125,1.0,283.1499938964844,285.02569580078125,290.51715087890625,291.8437805175781,293.1499938964844,293.1499938964844,283.1499938964844,17872.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575368046760559,1.0,0.0,0.0,2.4908993244171143,2.490910530090332,4.140050862133649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.6630859375,0.0,492.92974853515625,1895.4371337890625,0.0,1293.12109375,0.5129846334457397,1.0,0.0,3.0,1.0,0.0
12048540,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.9990000128746032,0.5641446709632874,0.4202657639980316,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.883356511592865,0.3230278193950653,0.3065696954727173,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.8361353278160095,0.272300511598587,0.1915153563022613,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.7826369404792786,0.2221891582012176,0.2119660675525665,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.7590680122375488,0.2024224549531936,0.917995035648346,285.7275085449219,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.25250244140625,285.7278747558594,1.0,0.4602683484554291,1.0,1.0,0.0,1.0,-2.45893931388855,2.458934545516968,4.865662049269304e-06,1.901428461074829,0.8764923810958862,0.8764923810958862,0.0,92.47852325439452,99.0,19632.482421875,-0.0,1236.3421630859375,1.0,283.1499938964844,285.0289611816406,290.520263671875,291.8503112792969,293.1499938964844,293.1499938964844,283.1499938964844,17870.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657710611820221,1.0,0.0,0.0,2.496743679046631,2.496755123138428,4.159501258982346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.15966796875,0.0,495.96533203125,1895.4371337890625,0.0,1294.344482421875,0.5140416622161865,1.0,0.0,3.0,1.0,0.0
12048600,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.9990000128746032,0.5641446709632874,0.4202657639980316,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.883356511592865,0.3230278193950653,0.3065696954727173,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.8361353278160095,0.272300511598587,0.1915153563022613,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.7826369404792786,0.2221891582012176,0.2119660675525665,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.7590680122375488,0.2024224549531936,0.917995035648346,285.7275085449219,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.25250244140625,285.7278747558594,1.0,0.4602683484554291,1.0,1.0,0.0,1.0,-2.45893931388855,2.458934545516968,4.865662049269304e-06,1.901428461074829,0.8764923810958862,0.8764923810958862,0.0,92.47852325439452,99.0,19632.482421875,-0.0,1236.3421630859375,1.0,283.1499938964844,285.0289611816406,290.520263671875,291.8503112792969,293.1499938964844,293.1499938964844,283.1499938964844,17870.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657710611820221,1.0,0.0,0.0,2.496743679046631,2.496755123138428,4.159501258982346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.15966796875,0.0,495.96533203125,1895.4371337890625,0.0,1294.344482421875,0.5140416622161865,1.0,0.0,3.0,1.0,0.0
12048660,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9990000128746032,0.5637916326522827,0.4244531989097595,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.8829532265663147,0.3257968425750732,0.3092103004455566,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.834229052066803,0.2729812264442444,0.192015528678894,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7812304496765137,0.2231948226690292,0.2129532843828201,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.756820023059845,0.2025555819272995,0.9187769889831544,285.7357788085937,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2513427734375,285.7362976074219,1.0,0.4627834558486938,1.0,1.0,0.0,1.0,-2.46986722946167,2.469862222671509,4.90894126414787e-06,1.909863829612732,0.8786103129386902,0.8786103129386902,0.0,93.88336944580078,102.0,19739.626953125,-0.0,1255.3677978515625,1.0,283.1499938964844,285.0343322753906,290.5257873535156,291.8611145019531,293.1499938964844,293.1499938964844,283.1499938964844,17860.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585776209831238,1.0,0.0,0.0,2.503019332885742,2.503030776977539,4.180437827017159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.46875,0.0,499.2043151855469,1895.4371337890625,0.0,1300.4569091796875,0.5151689648628235,1.0,0.0,3.0,1.0,0.0
12048720,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9990000128746032,0.5637916326522827,0.4244531989097595,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.8829532265663147,0.3257968425750732,0.3092103004455566,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.834229052066803,0.2729812264442444,0.192015528678894,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7812304496765137,0.2231948226690292,0.2129532843828201,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.756820023059845,0.2025555819272995,0.9187769889831544,285.7357788085937,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2513427734375,285.7362976074219,1.0,0.4627834558486938,1.0,1.0,0.0,1.0,-2.46986722946167,2.469862222671509,4.90894126414787e-06,1.909863829612732,0.8786103129386902,0.8786103129386902,0.0,93.88336944580078,102.0,19739.626953125,-0.0,1255.3677978515625,1.0,283.1499938964844,285.0343322753906,290.5257873535156,291.8611145019531,293.1499938964844,293.1499938964844,283.1499938964844,17860.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585776209831238,1.0,0.0,0.0,2.503019332885742,2.503030776977539,4.180437827017159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.46875,0.0,499.2043151855469,1895.4371337890625,0.0,1300.4569091796875,0.5151689648628235,1.0,0.0,3.0,1.0,0.0
12048780,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74627685546875,0.9990000128746032,0.5623047351837158,0.4300756752490997,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.881588876247406,0.3285899460315704,0.3118887841701507,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.8315221071243286,0.2736799120903015,0.1925394833087921,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.7789890170097351,0.2242081612348556,0.2139629423618316,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.7538222074508667,0.2026912719011306,0.9196479916572572,285.7462158203125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24957275390625,285.746826171875,1.0,0.4658563733100891,1.0,1.0,0.0,1.0,-2.482727766036988,2.4827229976654053,4.9601530918153e-06,1.919804334640503,0.8812755942344666,0.8812755942344666,0.0,95.72965240478516,105.0,19868.3671875,-0.0,1278.7720947265625,1.0,283.1499938964844,285.04119873046875,290.53350830078125,291.87548828125,293.1499938964844,293.1499938964844,283.1499938964844,17843.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599355340003967,1.0,0.0,0.0,2.5100550651550293,2.510066509246826,4.2039724235110043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.39404296875,0.0,502.8226013183594,1895.4371337890625,0.0,1310.0635986328125,0.5164260864257812,1.0,0.0,3.0,1.0,0.0
12048840,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74627685546875,0.9990000128746032,0.5623047351837158,0.4300756752490997,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.881588876247406,0.3285899460315704,0.3118887841701507,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.8315221071243286,0.2736799120903015,0.1925394833087921,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.7789890170097351,0.2242081612348556,0.2139629423618316,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.7538222074508667,0.2026912719011306,0.9196479916572572,285.7462158203125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24957275390625,285.746826171875,1.0,0.4658563733100891,1.0,1.0,0.0,1.0,-2.482727766036988,2.4827229976654053,4.9601530918153e-06,1.919804334640503,0.8812755942344666,0.8812755942344666,0.0,95.72965240478516,105.0,19868.3671875,-0.0,1278.7720947265625,1.0,283.1499938964844,285.04119873046875,290.53350830078125,291.87548828125,293.1499938964844,293.1499938964844,283.1499938964844,17843.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599355340003967,1.0,0.0,0.0,2.5100550651550293,2.510066509246826,4.2039724235110043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.39404296875,0.0,502.8226013183594,1895.4371337890625,0.0,1310.0635986328125,0.5164260864257812,1.0,0.0,3.0,1.0,0.0
12048900,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.9990000128746032,0.5611727833747864,0.4332993328571319,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.880645215511322,0.3299944102764129,0.3132402300834656,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8299548029899597,0.2740350365638733,0.1928090155124664,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7776439189910889,0.2247168719768524,0.2144744098186493,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7521250247955322,0.2027559131383896,0.9200969338417052,285.7520446777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2490234375,285.752685546875,1.0,0.46755251288414,1.0,1.0,0.0,1.0,-2.489701747894287,2.489696741104126,4.98804411108722e-06,1.9251981973648071,0.8828467130661011,0.8828467130661011,0.0,96.78468322753906,105.0,19940.388671875,-0.0,1291.7850341796875,1.0,283.1499938964844,285.0449523925781,290.5383605957031,291.88409423828125,293.1499938964844,293.1499938964844,283.1499938964844,17829.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607467532157898,1.0,0.0,0.0,2.514108657836914,2.51412034034729,4.217561979658058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.98779296875,0.0,504.8932800292969,1895.4371337890625,0.0,1315.822265625,0.5171455144882202,1.0,0.0,3.0,1.0,0.0
12048960,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.9990000128746032,0.5598069429397583,0.4367414116859436,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.879571259021759,0.3314031660556793,0.3145984709262848,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.8282822370529175,0.2743932902812958,0.1930827051401138,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.7761886715888977,0.2252262979745865,0.2149892151355743,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.7503306269645691,0.2028151899576187,0.9205390214920044,285.7581787109375,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2489318847656,285.75885009765625,1.0,0.4693314433097839,1.0,1.0,0.0,1.0,-2.496947288513184,2.4969422817230225,5.017109288019128e-06,1.9308037757873533,0.884594738483429,0.884594738483429,0.0,97.91218566894533,108.0,20017.169921875,-0.0,1305.5087890625,1.0,283.1499938964844,285.04888916015625,290.5439758300781,291.89373779296875,293.1499938964844,293.1499938964844,283.1499938964844,17813.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616238951683044,1.0,0.0,0.0,2.5185561180114746,2.5185675621032715,4.232496451095358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.01416015625,0.0,507.1689758300781,1895.4371337890625,0.0,1322.0650634765625,0.517934262752533,1.0,0.0,3.0,1.0,0.0
12049020,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.9990000128746032,0.5564624071121216,0.4441357254981994,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77117919921875,0.8771428465843201,0.3342306315898895,0.3173311650753021,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711181640625,0.8247114419937134,0.2751170694828033,0.1936400979757309,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.7730472683906555,0.226245492696762,0.2160258442163467,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709655761719,0.746536135673523,0.2029096782207489,0.92135888338089,285.7712097167969,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2502136230469,285.7719421386719,1.0,0.4730758965015411,1.0,1.0,0.0,1.0,-2.512014389038086,2.5120091438293457,5.077835339761805e-06,1.94246518611908,0.8886573910713196,0.8886573910713196,0.0,100.34413146972656,111.0,20184.158203125,-0.0,1334.6556396484375,1.0,283.1499938964844,285.0570068359375,290.5577697753906,291.9162902832031,293.1499938964844,293.1499938964844,283.1499938964844,17776.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635186076164246,1.0,0.0,0.0,2.528740644454956,2.528752326965332,4.266796622687252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.39892578125,0.0,512.4059448242188,1895.4371337890625,0.0,1335.6080322265625,0.5197407603263855,1.0,0.0,3.0,1.0,0.0
12049080,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.9990000128746032,0.5564624071121216,0.4441357254981994,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77117919921875,0.8771428465843201,0.3342306315898895,0.3173311650753021,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711181640625,0.8247114419937134,0.2751170694828033,0.1936400979757309,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.7730472683906555,0.226245492696762,0.2160258442163467,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709655761719,0.746536135673523,0.2029096782207489,0.92135888338089,285.7712097167969,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2502136230469,285.7719421386719,1.0,0.4730758965015411,1.0,1.0,0.0,1.0,-2.512014389038086,2.5120091438293457,5.077835339761805e-06,1.94246518611908,0.8886573910713196,0.8886573910713196,0.0,100.34413146972656,111.0,20184.158203125,-0.0,1334.6556396484375,1.0,283.1499938964844,285.0570068359375,290.5577697753906,291.9162902832031,293.1499938964844,293.1499938964844,283.1499938964844,17776.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635186076164246,1.0,0.0,0.0,2.528740644454956,2.528752326965332,4.266796622687252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.39892578125,0.0,512.4059448242188,1895.4371337890625,0.0,1335.6080322265625,0.5197407603263855,1.0,0.0,3.0,1.0,0.0
12049140,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.9990000128746032,0.5524401664733887,0.4520544111728668,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.8744609951972961,0.3370682001113891,0.3200808763504028,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78497314453125,0.8209292888641357,0.2758480906486511,0.1942080855369568,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.7697058320045471,0.2272626459598541,0.217068001627922,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848205566406,0.7425563931465149,0.2029619365930557,0.9220332503318788,285.7850646972656,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2499389648437,285.78582763671875,1.0,0.4770006835460663,1.0,1.0,0.0,1.0,-2.5275766849517822,2.527571678161621,5.140958364791004e-06,1.954514980316162,0.8935781717300415,0.8935781717300415,0.0,102.96900939941406,99.0,20368.671875,-0.0,1365.58544921875,1.0,283.1499938964844,285.0652160644531,290.5756225585937,291.9438171386719,293.1499938964844,293.1499938964844,283.1499938964844,17733.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655734181404114,1.0,0.0,0.0,2.5409040451049805,2.5409157276153564,4.307942731429648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.705078125,0.0,518.717041015625,1895.4371337890625,0.0,1350.384033203125,0.52190101146698,1.0,0.0,3.0,1.0,0.0
12049200,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.9990000128746032,0.5524401664733887,0.4520544111728668,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.8744609951972961,0.3370682001113891,0.3200808763504028,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78497314453125,0.8209292888641357,0.2758480906486511,0.1942080855369568,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.7697058320045471,0.2272626459598541,0.217068001627922,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848205566406,0.7425563931465149,0.2029619365930557,0.9220332503318788,285.7850646972656,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2499389648437,285.78582763671875,1.0,0.4770006835460663,1.0,1.0,0.0,1.0,-2.5275766849517822,2.527571678161621,5.140958364791004e-06,1.954514980316162,0.8935781717300415,0.8935781717300415,0.0,102.96900939941406,99.0,20368.671875,-0.0,1365.58544921875,1.0,283.1499938964844,285.0652160644531,290.5756225585937,291.9438171386719,293.1499938964844,293.1499938964844,283.1499938964844,17733.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655734181404114,1.0,0.0,0.0,2.5409040451049805,2.5409157276153564,4.307942731429648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.705078125,0.0,518.717041015625,1895.4371337890625,0.0,1350.384033203125,0.52190101146698,1.0,0.0,3.0,1.0,0.0
12049260,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.9990000128746032,0.5493537783622742,0.4474640786647796,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.8799060583114624,0.3398722112178802,0.3226830959320068,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.8241517543792725,0.2765447795391083,0.1946658939123153,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.7734169363975525,0.2282384186983108,0.2179528921842575,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.7448899149894714,0.2029485404491424,0.9218114614486694,285.7905578613281,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25006103515625,285.7904663085937,1.0,0.4755045473575592,1.0,1.0,0.0,1.0,-2.5265567302703857,2.526551485061645,5.137325842952123e-06,1.9539881944656368,0.8992723822593689,0.8992723822593689,0.0,101.72223663330078,87.0,20468.986328125,-0.0,1358.9083251953125,1.0,283.1499938964844,285.06524658203125,290.5960998535156,291.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,17689.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677492260932922,1.0,0.0,0.0,2.555124521255493,2.555136442184448,4.3562974383348774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.4638671875,0.0,526.1998901367188,1895.4371337890625,0.0,1366.129150390625,0.5244347453117371,1.0,0.0,3.0,1.0,0.0
12049320,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.9990000128746032,0.5493537783622742,0.4474640786647796,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.8799060583114624,0.3398722112178802,0.3226830959320068,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.8241517543792725,0.2765447795391083,0.1946658939123153,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.7734169363975525,0.2282384186983108,0.2179528921842575,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.7448899149894714,0.2029485404491424,0.9218114614486694,285.7905578613281,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25006103515625,285.7904663085937,1.0,0.4755045473575592,1.0,1.0,0.0,1.0,-2.5265567302703857,2.526551485061645,5.137325842952123e-06,1.9539881944656368,0.8992723822593689,0.8992723822593689,0.0,101.72223663330078,87.0,20468.986328125,-0.0,1358.9083251953125,1.0,283.1499938964844,285.06524658203125,290.5960998535156,291.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,17689.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677492260932922,1.0,0.0,0.0,2.555124521255493,2.555136442184448,4.3562974383348774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.4638671875,0.0,526.1998901367188,1895.4371337890625,0.0,1366.129150390625,0.5244347453117371,1.0,0.0,3.0,1.0,0.0
