time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049380,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.9990000128746032,0.5495259165763855,0.4327420592308044,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.8923503756523132,0.3426450788974762,0.3251480162143707,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.8332396745681763,0.2772080898284912,0.1950215399265289,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.7831769585609436,0.2291833758354187,0.2186995446681976,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.7527022957801819,0.2029663175344467,0.9211025238037108,285.7851257324219,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2518615722656,285.7846069335937,1.0,0.4703296720981598,1.0,1.0,0.0,1.0,-2.5123119354248047,2.5123066902160645,5.079770289739827e-06,1.9430700540542605,0.9055984616279602,0.9055984616279602,0.0,97.4088363647461,90.0,20490.751953125,-0.0,1322.445556640625,1.0,283.1499938964844,285.0559997558594,290.6141967773437,291.9944763183594,293.1499938964844,293.1499938964844,283.1499938964844,17649.52734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692753434181213,1.0,0.0,0.0,2.57114315032959,2.571155071258545,4.4110899466431874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.57177734375,0.0,534.7777709960938,1895.4371337890625,0.0,1377.2330322265625,0.5303040146827698,1.0,0.0,3.0,1.0,0.0
12049440,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.9990000128746032,0.5495259165763855,0.4327420592308044,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.8923503756523132,0.3426450788974762,0.3251480162143707,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.8332396745681763,0.2772080898284912,0.1950215399265289,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.7831769585609436,0.2291833758354187,0.2186995446681976,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.7527022957801819,0.2029663175344467,0.9211025238037108,285.7851257324219,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2518615722656,285.7846069335937,1.0,0.4703296720981598,1.0,1.0,0.0,1.0,-2.5123119354248047,2.5123066902160645,5.079770289739827e-06,1.9430700540542605,0.9055984616279602,0.9055984616279602,0.0,97.4088363647461,90.0,20490.751953125,-0.0,1322.445556640625,1.0,283.1499938964844,285.0559997558594,290.6141967773437,291.9944763183594,293.1499938964844,293.1499938964844,283.1499938964844,17649.52734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692753434181213,1.0,0.0,0.0,2.57114315032959,2.571155071258545,4.4110899466431874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.57177734375,0.0,534.7777709960938,1895.4371337890625,0.0,1377.2330322265625,0.5303040146827698,1.0,0.0,3.0,1.0,0.0
12049500,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719116210937,0.9990000128746032,0.5505968332290649,0.42737677693367,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.8973634243011475,0.3440262377262115,0.3263967037200928,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77215576171875,0.8367446064949036,0.2775311470031738,0.1952096223831176,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.7870086431503296,0.2296534925699234,0.219089925289154,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.7557248473167419,0.2030158191919326,0.9210030436515808,285.7720031738281,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2532043457031,285.7710876464844,1.0,0.4689182639122009,1.0,1.0,0.0,1.0,-2.50792932510376,2.5079240798950195,5.061775937065249e-06,1.9395300149917605,0.9088655114173888,0.9088655114173888,0.0,95.88838958740234,90.0,20554.322265625,-0.0,1310.486083984375,1.0,283.1499938964844,285.0378723144531,290.62408447265625,292.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,17983.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698071360588074,1.0,0.0,0.0,2.605110645294189,2.605122804641724,4.528409363047105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.6572265625,0.0,555.5323486328125,1895.4371337890625,0.0,1381.1136474609375,0.5343851447105408,1.0,0.0,3.0,1.0,0.0
12049560,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.765380859375,0.9990000128746032,0.5516369342803955,0.4238153100013733,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76544189453125,0.9011402130126952,0.3454015851020813,0.3276567459106445,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655029296875,0.8392066955566406,0.2778441607952118,0.1954038143157959,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.789769172668457,0.2301174998283386,0.2194942981004715,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655944824219,0.7578141689300537,0.2030805349349975,0.9210894107818604,285.7654113769531,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2543029785156,285.7649230957031,1.0,0.4680279195308685,1.0,1.0,0.0,1.0,-2.50598406791687,2.50597882270813,5.053858785686316e-06,1.937989354133606,0.912368893623352,0.912368893623352,0.0,94.92353057861328,93.0,20612.35546875,-0.0,1303.95068359375,1.0,283.1499938964844,285.0279846191406,290.6344909667969,292.02020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18124.1328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670254647731781,1.0,0.0,0.0,2.6254281997680664,2.62544059753418,4.59932010699049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.796875,0.0,567.87158203125,1895.4371337890625,0.0,1384.3841552734375,0.5412561297416687,1.0,0.0,3.0,1.0,0.0
12049620,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.9990000128746032,0.5531598925590515,0.4201925992965698,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.9062759280204772,0.3481288254261017,0.3301945328712463,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.744384765625,0.8420159220695496,0.278435617685318,0.1957970708608627,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.7931164503097534,0.2310174852609634,0.2203165590763092,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.760063648223877,0.2032079547643661,0.9215039014816284,285.74432373046875,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2541198730469,285.7437744140625,1.0,0.4675734639167785,1.0,1.0,0.0,1.0,-2.506633996963501,2.50662899017334,5.056395366409561e-06,1.938448667526245,0.9197310209274292,0.9197310209274292,0.0,94.03697204589844,96.0,20804.00390625,-0.0,1300.9718017578125,1.0,283.1499938964844,284.99542236328125,290.66046142578125,292.0556640625,293.1499938964844,293.1499938964844,283.1499938964844,18823.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716859936714172,1.0,0.0,0.0,2.697030544281006,2.6970434188842773,4.853612267652352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.8388671875,0.0,613.9386596679688,1895.4371337890625,0.0,1394.8726806640625,0.5556153655052185,1.0,0.0,3.0,1.0,0.0
12049680,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.9990000128746032,0.5531598925590515,0.4201925992965698,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.9062759280204772,0.3481288254261017,0.3301945328712463,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.744384765625,0.8420159220695496,0.278435617685318,0.1957970708608627,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.7931164503097534,0.2310174852609634,0.2203165590763092,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.760063648223877,0.2032079547643661,0.9215039014816284,285.74432373046875,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2541198730469,285.7437744140625,1.0,0.4675734639167785,1.0,1.0,0.0,1.0,-2.506633996963501,2.50662899017334,5.056395366409561e-06,1.938448667526245,0.9197310209274292,0.9197310209274292,0.0,94.03697204589844,96.0,20804.00390625,-0.0,1300.9718017578125,1.0,283.1499938964844,284.99542236328125,290.66046142578125,292.0556640625,293.1499938964844,293.1499938964844,283.1499938964844,18823.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716859936714172,1.0,0.0,0.0,2.697030544281006,2.6970434188842773,4.853612267652352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.8388671875,0.0,613.9386596679688,1895.4371337890625,0.0,1394.8726806640625,0.5556153655052185,1.0,0.0,3.0,1.0,0.0
12049740,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.9990000128746032,0.5535551905632019,0.4202953279018402,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.9087178707122804,0.3508237898349762,0.3327383399009704,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8424813151359558,0.2789855003356933,0.1961871832609176,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.794065535068512,0.2318798750638961,0.2211395353078842,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.7601220011711121,0.2032922059297561,0.921944260597229,285.72296142578125,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2533264160156,285.7224426269531,1.0,0.4684727489948272,1.0,1.0,0.0,1.0,-2.5117971897125244,2.511791944503784,5.077210971649038e-06,1.942427039146424,0.9277263283729552,0.9277263283729552,0.0,94.23391723632812,99.0,21039.21484375,-0.0,1308.2235107421875,1.0,283.1499938964844,284.9609375,290.6899108886719,292.0980834960937,293.1499938964844,293.1499938964844,283.1499938964844,19664.271484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741442084312439,1.0,0.0,0.0,2.7795732021331787,2.7795870304107666,5.155248459232098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.7783203125,0.0,670.1759033203125,1895.4371337890625,0.0,1412.9859619140625,0.572109043598175,1.0,0.0,3.0,1.0,0.0
12049800,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.9990000128746032,0.5535551905632019,0.4202953279018402,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.9087178707122804,0.3508237898349762,0.3327383399009704,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8424813151359558,0.2789855003356933,0.1961871832609176,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.794065535068512,0.2318798750638961,0.2211395353078842,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.7601220011711121,0.2032922059297561,0.921944260597229,285.72296142578125,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2533264160156,285.7224426269531,1.0,0.4684727489948272,1.0,1.0,0.0,1.0,-2.5117971897125244,2.511791944503784,5.077210971649038e-06,1.942427039146424,0.9277263283729552,0.9277263283729552,0.0,94.23391723632812,99.0,21039.21484375,-0.0,1308.2235107421875,1.0,283.1499938964844,284.9609375,290.6899108886719,292.0980834960937,293.1499938964844,293.1499938964844,283.1499938964844,19664.271484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741442084312439,1.0,0.0,0.0,2.7795732021331787,2.7795870304107666,5.155248459232098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.7783203125,0.0,670.1759033203125,1895.4371337890625,0.0,1412.9859619140625,0.572109043598175,1.0,0.0,3.0,1.0,0.0
12049860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.9990000128746032,0.552621066570282,0.423156201839447,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.9089927673339844,0.3534887433052063,0.3352798521518707,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.8411980271339417,0.2795024514198303,0.1965726613998413,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70281982421875,0.7932223081588745,0.2327087670564651,0.2219567447900772,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.7585140466690063,0.2033158093690872,0.9222535490989684,285.70269775390625,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2523803710937,285.7022399902344,1.0,0.470341145992279,1.0,1.0,0.0,1.0,-2.520102262496948,2.520097255706787,5.110841357236495e-06,1.948854923248291,0.93641459941864,0.93641459941864,0.0,95.226806640625,102.0,21304.185546875,-0.0,1322.8463134765625,1.0,283.1499938964844,284.926513671875,290.7200622558594,292.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,20593.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776041984558105,1.0,0.0,0.0,2.869060516357422,2.869075059890747,5.4925340009504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.31884765625,0.0,734.9102783203125,1895.4371337890625,0.0,1438.6915283203125,0.5899403691291809,1.0,0.0,3.0,1.0,0.0
12049920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.9990000128746032,0.552621066570282,0.423156201839447,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.9089927673339844,0.3534887433052063,0.3352798521518707,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.8411980271339417,0.2795024514198303,0.1965726613998413,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70281982421875,0.7932223081588745,0.2327087670564651,0.2219567447900772,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.7585140466690063,0.2033158093690872,0.9222535490989684,285.70269775390625,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2523803710937,285.7022399902344,1.0,0.470341145992279,1.0,1.0,0.0,1.0,-2.520102262496948,2.520097255706787,5.110841357236495e-06,1.948854923248291,0.93641459941864,0.93641459941864,0.0,95.226806640625,102.0,21304.185546875,-0.0,1322.8463134765625,1.0,283.1499938964844,284.926513671875,290.7200622558594,292.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,20593.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776041984558105,1.0,0.0,0.0,2.869060516357422,2.869075059890747,5.4925340009504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.31884765625,0.0,734.9102783203125,1895.4371337890625,0.0,1438.6915283203125,0.5899403691291809,1.0,0.0,3.0,1.0,0.0
12049980,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.9990000128746032,0.5503792762756348,0.4280185103416443,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.9077035188674928,0.3561279475688934,0.3378158807754516,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.8386886119842529,0.2799949944019317,0.1969544887542724,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.7911055088043213,0.2335094660520553,0.2227660864591598,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.7557209134101868,0.2032746225595474,0.9223713874816896,285.6840515136719,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2516784667969,285.6836853027344,1.0,0.4728958010673523,1.0,1.0,0.0,1.0,-2.53056263923645,2.530557632446289,5.1533806981751695e-06,1.9569618701934808,0.9458529353141784,0.9458529353141784,0.0,96.80510711669922,105.0,21589.486328125,-0.0,1342.8018798828125,1.0,283.1499938964844,284.8931579589844,290.7494506835937,292.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,21578.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817829608917236,1.0,0.0,0.0,2.9629900455474854,2.963005542755127,5.858058784724562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.69189453125,0.0,807.13671875,1895.4371337890625,0.0,1470.060546875,0.6086124181747437,1.0,0.0,3.0,1.0,0.0
12050040,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.9990000128746032,0.5503792762756348,0.4280185103416443,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.9077035188674928,0.3561279475688934,0.3378158807754516,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.8386886119842529,0.2799949944019317,0.1969544887542724,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.7911055088043213,0.2335094660520553,0.2227660864591598,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.7557209134101868,0.2032746225595474,0.9223713874816896,285.6840515136719,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2516784667969,285.6836853027344,1.0,0.4728958010673523,1.0,1.0,0.0,1.0,-2.53056263923645,2.530557632446289,5.1533806981751695e-06,1.9569618701934808,0.9458529353141784,0.9458529353141784,0.0,96.80510711669922,105.0,21589.486328125,-0.0,1342.8018798828125,1.0,283.1499938964844,284.8931579589844,290.7494506835937,292.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,21578.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817829608917236,1.0,0.0,0.0,2.9629900455474854,2.963005542755127,5.858058784724562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.69189453125,0.0,807.13671875,1895.4371337890625,0.0,1470.060546875,0.6086124181747437,1.0,0.0,3.0,1.0,0.0
12050100,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727294921875,0.9990000128746032,0.5488226413726807,0.431012213230133,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.9066465497016908,0.3574389517307281,0.3390830755233764,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.8371111154556274,0.280234158039093,0.1971455812454223,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.7897050380706787,0.2339007556438446,0.2231687754392624,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731262207031,0.7540076375007629,0.2032288461923599,0.9223511815071106,285.6728210449219,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2503967285156,285.6720886230469,1.0,0.4743631184101105,1.0,1.0,0.0,1.0,-2.536370754241944,2.536365509033203,5.177081675356021e-06,1.961465120315552,0.9508360624313354,0.9508360624313354,0.0,97.7633285522461,105.0,21749.8046875,-0.0,1354.301513671875,1.0,283.1499938964844,284.87310791015625,290.7640991210937,292.2144775390625,293.1499938964844,293.1499938964844,283.1499938964844,22223.970703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840734481811523,1.0,0.0,0.0,3.0205399990081787,3.0205559730529785,6.087830115575343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.6015625,0.0,853.8432006835938,1895.4371337890625,0.0,1487.4019775390625,0.6172676086425781,1.0,0.0,3.0,1.0,0.0
12050160,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.667236328125,0.9990000128746032,0.5470154881477356,0.4343138337135315,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.9053797721862792,0.3587450385093689,0.3403451442718506,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.8353642225265503,0.2804695963859558,0.1973338723182678,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.7881230711936951,0.2342867255210876,0.223567247390747,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.752127468585968,0.2031657993793487,0.9222605228424072,285.6672668457031,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2490539550781,285.6669616699219,1.0,0.4759283065795898,1.0,1.0,0.0,1.0,-2.542449712753296,2.5424447059631348,5.201948169997195e-06,1.9661787748336792,0.9557316899299622,0.9557316899299622,0.0,98.8157730102539,108.0,21888.158203125,-0.0,1366.604248046875,1.0,283.1499938964844,284.8612976074219,290.7778625488281,292.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,22603.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863856911659241,1.0,0.0,0.0,3.059635162353516,3.0596516132354736,6.246440875656845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.50732421875,0.0,886.177490234375,1895.4371337890625,0.0,1505.0126953125,0.627787172794342,1.0,0.0,3.0,1.0,0.0
12050220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543884277344,0.9990000128746032,0.5438340902328491,0.4397808313369751,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.90319561958313,0.3607179224491119,0.3422606289386749,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.8324891328811646,0.2808200120925903,0.1976210922002792,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.7854772210121155,0.2348630726337433,0.2241704165935516,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.7490500807762146,0.2030371725559234,0.9220106601715088,285.6544189453125,284.95001220703125,294.2157287597656,287.77520751953125,294.21435546875,297.2470703125,285.6540832519531,1.0,0.4784523546695709,1.0,1.0,0.0,1.0,-2.552089214324951,2.552083969116211,5.241501185082598e-06,1.9736528396606443,0.962746262550354,0.962746262550354,0.0,100.5593032836914,108.0,22126.021484375,-0.0,1386.5482177734375,1.0,283.1499938964844,284.8364562988281,290.799072265625,292.27197265625,293.1499938964844,293.1499938964844,283.1499938964844,23501.939453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900488138198853,1.0,0.0,0.0,3.1385793685913086,3.138596534729004,6.572938104909554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.70361328125,0.0,954.736572265625,1895.4371337890625,0.0,1533.122314453125,0.6405746340751648,1.0,0.0,3.0,1.0,0.0
12050280,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.9990000128746032,0.5427255630493164,0.4416144490242004,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.902453064918518,0.3613439500331878,0.3428671658039093,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.8315306305885315,0.280931681394577,0.1977117657661438,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.7845871448516846,0.2350451499223709,0.2243606001138687,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.748027503490448,0.2029891610145568,0.9218983054161072,285.6527709960937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2464599609375,285.6525573730469,1.0,0.479283720254898,1.0,1.0,0.0,1.0,-2.5552234649658203,2.55521821975708,5.25439372722758e-06,1.976082444190979,0.9649842381477356,0.9649842381477356,0.0,101.14495849609376,96.0,22193.837890625,-0.0,1393.1446533203125,1.0,283.1499938964844,284.8318176269531,290.805419921875,292.2823791503906,293.1499938964844,293.1499938964844,283.1499938964844,23682.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911931037902832,1.0,0.0,0.0,3.1564488410949707,3.156466245651245,6.647996997344308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.5107421875,0.0,970.5698852539062,1895.4371337890625,0.0,1541.9559326171875,0.6470140814781189,1.0,0.0,3.0,1.0,0.0
12050340,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5391355752944946,0.4365588128566742,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.908344030380249,0.3638879656791687,0.3452248573303222,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.8348631262779236,0.2813475131988525,0.1979732066392898,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.7884445190429688,0.2357521504163742,0.2249902784824371,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.7504388093948364,0.2027279287576675,0.9205678105354308,285.63232421875,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2445678710937,285.6314392089844,1.0,0.4773069322109222,1.0,1.0,0.0,1.0,-2.551476001739502,2.5514707565307617,5.239533038547961e-06,1.9734553098678589,0.9739422798156738,0.9739422798156738,0.0,99.71369934082033,99.0,22389.0,-0.0,1382.069091796875,1.0,283.1499938964844,284.7972412109375,290.8309020996094,292.3232421875,293.1499938964844,293.1499938964844,283.1499938964844,24785.43359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958491206169128,1.0,0.0,0.0,3.2524092197418213,3.252427577972412,7.058357596179121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.2646484375,0.0,1059.414306640625,1895.4371337890625,0.0,1578.150146484375,0.6660746932029724,1.0,0.0,3.0,1.0,0.0
12050400,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5391355752944946,0.4365588128566742,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.908344030380249,0.3638879656791687,0.3452248573303222,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.8348631262779236,0.2813475131988525,0.1979732066392898,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.7884445190429688,0.2357521504163742,0.2249902784824371,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.7504388093948364,0.2027279287576675,0.9205678105354308,285.63232421875,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2445678710937,285.6314392089844,1.0,0.4773069322109222,1.0,1.0,0.0,1.0,-2.551476001739502,2.5514707565307617,5.239533038547961e-06,1.9734553098678589,0.9739422798156738,0.9739422798156738,0.0,99.71369934082033,99.0,22389.0,-0.0,1382.069091796875,1.0,283.1499938964844,284.7972412109375,290.8309020996094,292.3232421875,293.1499938964844,293.1499938964844,283.1499938964844,24785.43359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958491206169128,1.0,0.0,0.0,3.2524092197418213,3.252427577972412,7.058357596179121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.2646484375,0.0,1059.414306640625,1895.4371337890625,0.0,1578.150146484375,0.6660746932029724,1.0,0.0,3.0,1.0,0.0
12050460,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.9990000128746032,0.5371984243392944,0.4346443712711334,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.9121262431144714,0.366431325674057,0.3475916087627411,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.8363725543022156,0.281768798828125,0.198247343301773,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127319335937,0.7904123663902283,0.2364658564329147,0.2256374657154083,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.7512010335922241,0.2025155127048492,0.919433891773224,285.61260986328125,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24365234375,285.6122131347656,1.0,0.4772704839706421,1.0,1.0,0.0,1.0,-2.551750898361206,2.551745653152466,5.240341124590486e-06,1.9735065698623653,0.9826169013977052,0.9826169013977052,0.0,99.22154235839844,102.0,22598.232421875,-0.0,1380.2894287109375,1.0,283.1499938964844,284.7651672363281,290.8527526855469,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,25902.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994805335998535,1.0,0.0,0.0,3.3467676639556885,3.346787214279175,7.473851724171254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.84130859375,0.0,1151.9735107421875,1895.4371337890625,0.0,1606.6561279296875,0.6848250031471252,1.0,0.0,3.0,1.0,0.0
12050520,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.9990000128746032,0.5371984243392944,0.4346443712711334,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.9121262431144714,0.366431325674057,0.3475916087627411,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.8363725543022156,0.281768798828125,0.198247343301773,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127319335937,0.7904123663902283,0.2364658564329147,0.2256374657154083,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.7512010335922241,0.2025155127048492,0.919433891773224,285.61260986328125,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24365234375,285.6122131347656,1.0,0.4772704839706421,1.0,1.0,0.0,1.0,-2.551750898361206,2.551745653152466,5.240341124590486e-06,1.9735065698623653,0.9826169013977052,0.9826169013977052,0.0,99.22154235839844,102.0,22598.232421875,-0.0,1380.2894287109375,1.0,283.1499938964844,284.7651672363281,290.8527526855469,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,25902.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994805335998535,1.0,0.0,0.0,3.3467676639556885,3.346787214279175,7.473851724171254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.84130859375,0.0,1151.9735107421875,1895.4371337890625,0.0,1606.6561279296875,0.6848250031471252,1.0,0.0,3.0,1.0,0.0
12050580,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5988464355469,0.9990000128746032,0.5347647666931152,0.4361193180084228,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.9133486151695251,0.3689993023872375,0.3500152826309204,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.8359008431434631,0.2822100520133972,0.1985616981983184,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7903338670730591,0.2371968328952789,0.2263376265764236,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989685058594,0.7501963376998901,0.2023465633392334,0.9187145233154296,285.598876953125,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2427062988281,285.5986633300781,1.0,0.4783898293972015,1.0,1.0,0.0,1.0,-2.55678653717041,2.55678129196167,5.260946181806503e-06,1.977352738380432,0.9911559820175172,0.9911559820175172,0.0,99.77102661132812,90.0,22841.66015625,-0.0,1389.17724609375,1.0,283.1499938964844,284.73834228515625,290.8770751953125,292.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,27022.65625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026716470718384,1.0,0.0,0.0,3.439368724822998,3.439389228820801,7.893157771832193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.06103515625,0.0,1247.9202880859375,1895.4371337890625,0.0,1631.9010009765625,0.7032278776168823,1.0,0.0,3.0,1.0,0.0
12050640,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5988464355469,0.9990000128746032,0.5347647666931152,0.4361193180084228,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.9133486151695251,0.3689993023872375,0.3500152826309204,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.8359008431434631,0.2822100520133972,0.1985616981983184,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7903338670730591,0.2371968328952789,0.2263376265764236,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989685058594,0.7501963376998901,0.2023465633392334,0.9187145233154296,285.598876953125,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2427062988281,285.5986633300781,1.0,0.4783898293972015,1.0,1.0,0.0,1.0,-2.55678653717041,2.55678129196167,5.260946181806503e-06,1.977352738380432,0.9911559820175172,0.9911559820175172,0.0,99.77102661132812,90.0,22841.66015625,-0.0,1389.17724609375,1.0,283.1499938964844,284.73834228515625,290.8770751953125,292.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,27022.65625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026716470718384,1.0,0.0,0.0,3.439368724822998,3.439389228820801,7.893157771832193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.06103515625,0.0,1247.9202880859375,1895.4371337890625,0.0,1631.9010009765625,0.7032278776168823,1.0,0.0,3.0,1.0,0.0
12050700,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.9990000128746032,0.5335505604743958,0.4328105449676513,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.9171695113182068,0.3702767491340637,0.3511903882026672,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8380678296089172,0.2824232578277588,0.1986904740333557,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.7927743792533875,0.2375534325838089,0.2266474366188049,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.751890242099762,0.2022526413202285,0.918168604373932,285.589111328125,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2423095703125,285.58819580078125,1.0,0.4770516157150268,1.0,1.0,0.0,1.0,-2.5541088581085205,2.5541036128997803,5.2502614380500745e-06,1.975446701049805,0.9953218698501588,0.9953218698501588,0.0,98.83511352539062,90.0,22938.76953125,-0.0,1381.63818359375,1.0,283.1499938964844,284.7207946777344,290.8903503417969,292.41485595703125,293.1499938964844,293.1499938964844,283.1499938964844,27732.23828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043178081512451,1.0,0.0,0.0,3.494295835494995,3.494317054748535,8.147280254888756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.96484375,0.0,1307.5196533203125,1895.4371337890625,0.0,1644.9935302734375,0.7113621830940247,1.0,0.0,3.0,1.0,0.0
12050760,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.9990000128746032,0.5330070853233337,0.4266254305839538,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.9234395027160645,0.3715468049049377,0.3523252606391907,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.8420099020004272,0.2826302945613861,0.1987900882959365,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.7970272898674011,0.2379040718078613,0.2269179970026016,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.7552082538604736,0.2021614760160446,0.9174521565437316,285.5807800292969,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.24224853515625,285.5799255371094,1.0,0.4748047292232513,1.0,1.0,0.0,1.0,-2.5476303100585938,2.547625064849853,5.2237419367884286e-06,1.970475554466248,0.99944269657135,0.99944269657135,0.0,97.04158020019533,93.0,22984.376953125,-0.0,1365.5198974609375,1.0,283.1499938964844,284.707763671875,290.9022521972656,292.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,28147.033203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058163285255432,1.0,0.0,0.0,3.530052900314331,3.53007435798645,8.314875117321208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.185546875,0.0,1346.94482421875,1895.4371337890625,0.0,1656.9534912109375,0.721254289150238,1.0,0.0,3.0,1.0,0.0
12050820,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.9990000128746032,0.5327816605567932,0.421365886926651,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.9303238987922668,0.3741190433502197,0.3546805083751678,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.8456897139549255,0.2830762267112732,0.1990537792444229,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.8011866807937622,0.2386391162872314,0.2275478690862655,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.7580502033233643,0.2020625174045562,0.9166380167007446,285.5653686523437,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2427062988281,285.565185546875,1.0,0.4736221432685852,1.0,1.0,0.0,1.0,-2.5442214012146,2.54421615600586,5.209320988797117e-06,1.9676103591918943,1.0,1.0,0.0,95.5942153930664,96.0,23148.138671875,-0.0,1354.8948974609375,1.0,283.1499938964844,284.6820678710937,290.92449951171875,292.46221923828125,293.1499938964844,293.1499938964844,283.1499938964844,29423.48046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082818746566772,1.0,0.0,0.0,3.613016128540039,3.6130385398864746,8.710298970981967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.560546875,0.0,1443.701904296875,1895.4371337890625,0.0,1676.7149658203125,0.7379125356674194,1.0,0.0,3.0,1.0,0.0
12050880,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.9990000128746032,0.5327816605567932,0.421365886926651,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.9303238987922668,0.3741190433502197,0.3546805083751678,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.8456897139549255,0.2830762267112732,0.1990537792444229,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.8011866807937622,0.2386391162872314,0.2275478690862655,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.7580502033233643,0.2020625174045562,0.9166380167007446,285.5653686523437,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2427062988281,285.565185546875,1.0,0.4736221432685852,1.0,1.0,0.0,1.0,-2.5442214012146,2.54421615600586,5.209320988797117e-06,1.9676103591918943,1.0,1.0,0.0,95.5942153930664,96.0,23148.138671875,-0.0,1354.8948974609375,1.0,283.1499938964844,284.6820678710937,290.92449951171875,292.46221923828125,293.1499938964844,293.1499938964844,283.1499938964844,29423.48046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082818746566772,1.0,0.0,0.0,3.613016128540039,3.6130385398864746,8.710298970981967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.560546875,0.0,1443.701904296875,1895.4371337890625,0.0,1676.7149658203125,0.7379125356674194,1.0,0.0,3.0,1.0,0.0
12050940,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.9990000128746032,0.5319506525993347,0.4203660190105438,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.9336711168289183,0.376739889383316,0.3571235537528991,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.8467717170715332,0.2835633456707001,0.1993782073259353,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.80269455909729,0.2394110113382339,0.2282574325799942,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.7585691213607788,0.2020255625247955,0.9163753390312196,285.5579833984375,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2430419921875,285.5580749511719,1.0,0.4739407896995544,1.0,1.0,0.0,1.0,-2.5468780994415283,2.546872854232788,5.2199775382177904e-06,1.9695507287979128,1.0,1.0,0.0,95.4295883178711,99.0,23352.875,-0.0,1357.570068359375,1.0,283.1499938964844,284.66387939453125,290.94873046875,292.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,30658.107421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106110453605652,1.0,0.0,0.0,3.6880486011505127,3.688072204589844,9.075834555005712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.89111328125,0.0,1535.52734375,1895.4371337890625,0.0,1695.4786376953125,0.7530874013900757,1.0,0.0,3.0,1.0,0.0
12051000,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.9990000128746032,0.5319506525993347,0.4203660190105438,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.9336711168289183,0.376739889383316,0.3571235537528991,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.8467717170715332,0.2835633456707001,0.1993782073259353,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.80269455909729,0.2394110113382339,0.2282574325799942,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.7585691213607788,0.2020255625247955,0.9163753390312196,285.5579833984375,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2430419921875,285.5580749511719,1.0,0.4739407896995544,1.0,1.0,0.0,1.0,-2.5468780994415283,2.546872854232788,5.2199775382177904e-06,1.9695507287979128,1.0,1.0,0.0,95.4295883178711,99.0,23352.875,-0.0,1357.570068359375,1.0,283.1499938964844,284.66387939453125,290.94873046875,292.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,30658.107421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106110453605652,1.0,0.0,0.0,3.6880486011505127,3.688072204589844,9.075834555005712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.89111328125,0.0,1535.52734375,1895.4371337890625,0.0,1695.4786376953125,0.7530874013900757,1.0,0.0,3.0,1.0,0.0
12051060,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550231933594,0.9990000128746032,0.5301700830459595,0.4222597479820251,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55499267578125,0.9345794320106506,0.379398763179779,0.3596335351467132,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.8460583686828613,0.2840845882892608,0.1997487097978592,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.8023809194564819,0.2402113229036331,0.2290241867303848,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.7574470639228821,0.202000617980957,0.9163498878479004,285.55499267578125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2431030273437,285.5552673339844,1.0,0.4753747284412384,1.0,1.0,0.0,1.0,-2.553501844406128,2.553496599197388,5.246942237135954e-06,1.9745627641677856,1.0,1.0,0.0,96.1221160888672,102.0,23583.26953125,-0.0,1369.0574951171875,1.0,283.1499938964844,284.64996337890625,290.9745483398437,292.53619384765625,293.1499938964844,293.1499938964844,283.1499938964844,31839.625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133543491363525,1.0,0.0,0.0,3.758442878723145,3.758467197418213,9.425604048374224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.05810546875,0.0,1625.14306640625,1895.4371337890625,0.0,1717.694580078125,0.767344057559967,1.0,0.0,3.0,1.0,0.0
12051120,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550231933594,0.9990000128746032,0.5301700830459595,0.4222597479820251,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55499267578125,0.9345794320106506,0.379398763179779,0.3596335351467132,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.8460583686828613,0.2840845882892608,0.1997487097978592,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.8023809194564819,0.2402113229036331,0.2290241867303848,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.7574470639228821,0.202000617980957,0.9163498878479004,285.55499267578125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2431030273437,285.5552673339844,1.0,0.4753747284412384,1.0,1.0,0.0,1.0,-2.553501844406128,2.553496599197388,5.246942237135954e-06,1.9745627641677856,1.0,1.0,0.0,96.1221160888672,102.0,23583.26953125,-0.0,1369.0574951171875,1.0,283.1499938964844,284.64996337890625,290.9745483398437,292.53619384765625,293.1499938964844,293.1499938964844,283.1499938964844,31839.625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133543491363525,1.0,0.0,0.0,3.758442878723145,3.758467197418213,9.425604048374224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.05810546875,0.0,1625.14306640625,1895.4371337890625,0.0,1717.694580078125,0.767344057559967,1.0,0.0,3.0,1.0,0.0
12051180,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550231933594,0.9990000128746032,0.527391254901886,0.4263053834438324,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55499267578125,0.9336917996406556,0.3820812106132507,0.3621900677680969,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.8440372347831726,0.2846300899982452,0.2001535296440124,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.8007293343544006,0.2410302013158798,0.2298320829868316,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.7551035284996033,0.2019573748111724,0.9163729548454284,285.55499267578125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.242919921875,285.55535888671875,1.0,0.4776144623756408,1.0,1.0,0.0,1.0,-2.562917232513428,2.5629119873046875,5.285483439365635e-06,1.981733083724976,1.0,1.0,0.0,97.45480346679688,105.0,23831.61328125,-0.0,1387.000244140625,1.0,283.1499938964844,284.6390075683594,291.0001220703125,292.5765075683594,293.1499938964844,293.1499938964844,283.1499938964844,32989.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166546583175659,1.0,0.0,0.0,3.825679302215576,3.825704574584961,9.765858521859627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.18212890625,0.0,1713.9317626953125,1895.4371337890625,0.0,1744.585205078125,0.7809737324714661,1.0,0.0,3.0,1.0,0.0
