time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051240,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550231933594,0.9990000128746032,0.527391254901886,0.4263053834438324,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55499267578125,0.9336917996406556,0.3820812106132507,0.3621900677680969,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.8440372347831726,0.2846300899982452,0.2001535296440124,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.8007293343544006,0.2410302013158798,0.2298320829868316,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.7551035284996033,0.2019573748111724,0.9163729548454284,285.55499267578125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.242919921875,285.55535888671875,1.0,0.4776144623756408,1.0,1.0,0.0,1.0,-2.562917232513428,2.5629119873046875,5.285483439365635e-06,1.981733083724976,1.0,1.0,0.0,97.45480346679688,105.0,23831.61328125,-0.0,1387.000244140625,1.0,283.1499938964844,284.6390075683594,291.0001220703125,292.5765075683594,293.1499938964844,293.1499938964844,283.1499938964844,32989.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166546583175659,1.0,0.0,0.0,3.825679302215576,3.825704574584961,9.765858521859627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.18212890625,0.0,1713.9317626953125,1895.4371337890625,0.0,1744.585205078125,0.7809737324714661,1.0,0.0,3.0,1.0,0.0
12051300,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.9990000128746032,0.5256446599960327,0.4289476871490478,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.9327428936958312,0.3834271430969238,0.3634814620018005,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.842668354511261,0.2849089503288269,0.2003663480281829,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.799530029296875,0.2414437532424926,0.2302478402853012,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.7535911798477173,0.2019230127334594,0.9163676500320436,285.553955078125,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2427062988281,285.5541381835937,1.0,0.4789616763591766,1.0,1.0,0.0,1.0,-2.568392038345337,2.5683865547180176,5.307975243340479e-06,1.985910534858704,1.0,1.0,0.0,98.30878448486328,105.0,23968.650390625,-0.0,1397.834716796875,1.0,283.1499938964844,284.6315612792969,291.0126037597656,292.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,33715.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185083627700806,1.0,0.0,0.0,3.8675475120544434,3.8675732612609854,9.980782351703963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.58447265625,0.0,1770.821533203125,1895.4371337890625,0.0,1759.7659912109375,0.786636233329773,1.0,0.0,3.0,1.0,0.0
12051360,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569763183594,0.9990000128746032,0.5236756801605225,0.4319307506084442,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.9315204620361328,0.3847754597663879,0.3647762835025787,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.556884765625,0.8411104679107666,0.2851912677288055,0.200582668185234,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.798130214214325,0.2418592125177383,0.2306676208972931,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.7518973350524902,0.2018782198429107,0.916329026222229,285.55694580078125,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24249267578125,285.557373046875,1.0,0.4804286658763885,1.0,1.0,0.0,1.0,-2.574249267578125,2.5742440223693848,5.332099590305006e-06,1.990383505821228,1.0,1.0,0.0,99.26758575439452,93.0,24091.58203125,-0.0,1409.6715087890625,1.0,283.1499938964844,284.6300354003906,291.024169921875,292.61639404296875,293.1499938964844,293.1499938964844,283.04998779296875,34118.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204179167747498,1.0,0.0,0.0,3.890619993209839,3.890645980834961,1.0100221743414297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.7822265625,0.0,1802.7034912109373,1895.4371337890625,0.0,1775.4613037109375,0.7931461334228516,1.0,0.0,3.0,1.0,0.0
12051420,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783935546875,0.9990000128746032,0.5201120972633362,0.4258387684822082,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784545898437,0.9389072060585022,0.3871523439884186,0.3670532405376434,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.8452007174491882,0.2854741513729095,0.2008020132780075,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.802722156047821,0.2424657493829727,0.2312522828578949,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.7549991011619568,0.2015665918588638,0.914979875087738,285.4784851074219,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2398986816406,285.4776611328125,1.0,0.4780586659908294,1.0,1.0,0.0,1.0,-2.569033145904541,2.569027900695801,5.310814231052063e-06,1.9865003824234009,1.0,1.0,0.0,97.54708862304688,81.0,24422.98046875,-0.0,1395.3216552734375,1.0,283.0520324707031,284.5339660644531,291.065185546875,292.6942443847656,293.1499938964844,293.1499938964844,282.75,35038.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299709320068359,1.0,0.0,0.0,3.9427359104156494,3.942762613296509,1.0372624501542305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.21630859375,0.0,1876.1217041015625,1895.4371337890625,0.0,1854.8245849609373,0.80164635181427,1.0,0.0,3.0,1.0,0.0
12051480,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783935546875,0.9990000128746032,0.5201120972633362,0.4258387684822082,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784545898437,0.9389072060585022,0.3871523439884186,0.3670532405376434,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.8452007174491882,0.2854741513729095,0.2008020132780075,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.802722156047821,0.2424657493829727,0.2312522828578949,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.7549991011619568,0.2015665918588638,0.914979875087738,285.4784851074219,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2398986816406,285.4776611328125,1.0,0.4780586659908294,1.0,1.0,0.0,1.0,-2.569033145904541,2.569027900695801,5.310814231052063e-06,1.9865003824234009,1.0,1.0,0.0,97.54708862304688,81.0,24422.98046875,-0.0,1395.3216552734375,1.0,283.0520324707031,284.5339660644531,291.065185546875,292.6942443847656,293.1499938964844,293.1499938964844,282.75,35038.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299709320068359,1.0,0.0,0.0,3.9427359104156494,3.942762613296509,1.0372624501542305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.21630859375,0.0,1876.1217041015625,1895.4371337890625,0.0,1854.8245849609373,0.80164635181427,1.0,0.0,3.0,1.0,0.0
12051540,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.9990000128746032,0.5180532336235046,0.4111560583114624,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.952796220779419,0.3886555135250091,0.3685669302940368,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.8544099926948547,0.2849838733673095,0.2005155682563781,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.812248945236206,0.2424637526273727,0.2312800139188766,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.7627372145652771,0.2007544785737991,0.9113300442695618,285.239990234375,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.231201171875,285.2377014160156,1.0,0.4720301032066345,1.0,1.0,0.0,1.0,-2.5485262870788574,2.548521041870117,5.226354915066622e-06,1.9706335067749023,1.0,1.0,0.0,93.20692443847656,99.0,25013.703125,-0.0,1350.005615234375,1.0,282.75592041015625,284.2660827636719,291.1187744140625,292.8173522949219,293.1499938964844,293.1499938964844,282.45001220703125,35476.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494479417800903,1.0,0.0,0.0,3.9672675132751465,3.967294692993164,1.050210244102345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.7861328125,0.0,1911.35986328125,1895.4371337890625,0.0,2020.677001953125,0.8064385652542114,1.0,0.0,3.0,1.0,0.0
12051600,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.9990000128746032,0.5180532336235046,0.4111560583114624,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.952796220779419,0.3886555135250091,0.3685669302940368,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.8544099926948547,0.2849838733673095,0.2005155682563781,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.812248945236206,0.2424637526273727,0.2312800139188766,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.7627372145652771,0.2007544785737991,0.9113300442695618,285.239990234375,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.231201171875,285.2377014160156,1.0,0.4720301032066345,1.0,1.0,0.0,1.0,-2.5485262870788574,2.548521041870117,5.226354915066622e-06,1.9706335067749023,1.0,1.0,0.0,93.20692443847656,99.0,25013.703125,-0.0,1350.005615234375,1.0,282.75592041015625,284.2660827636719,291.1187744140625,292.8173522949219,293.1499938964844,293.1499938964844,282.45001220703125,35476.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494479417800903,1.0,0.0,0.0,3.9672675132751465,3.967294692993164,1.050210244102345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.7861328125,0.0,1911.35986328125,1895.4371337890625,0.0,2020.677001953125,0.8064385652542114,1.0,0.0,3.0,1.0,0.0
12051660,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.5147132277488708,0.417631447315216,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9483026266098022,0.389571875333786,0.3695878386497497,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8492827415466309,0.2839668393135071,0.1999189704656601,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8077618479728699,0.2420230209827423,0.2310035079717636,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7575602531433105,0.1995860487222671,0.9067203998565674,285.0208435058594,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.217529296875,285.0200500488281,1.0,0.4743304848670959,1.0,1.0,0.0,1.0,-2.55090856552124,2.5509033203125,5.234982836554991e-06,1.9718985557556152,1.0,1.0,0.0,94.85308074951172,102.0,25874.44140625,-0.0,1360.218017578125,1.0,282.4559326171875,284.0113830566406,291.1273193359375,292.8797302246094,293.1499938964844,293.1499938964844,282.1499938964844,35715.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661265134811401,1.0,0.0,0.0,3.980611562728882,3.9806387424468994,1.0572869086900027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.39111328125,0.0,1930.7115478515625,1895.4371337890625,0.0,2166.519775390625,0.8090448379516602,1.0,0.0,3.0,1.0,0.0
12051720,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.5147132277488708,0.417631447315216,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9483026266098022,0.389571875333786,0.3695878386497497,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8492827415466309,0.2839668393135071,0.1999189704656601,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8077618479728699,0.2420230209827423,0.2310035079717636,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7575602531433105,0.1995860487222671,0.9067203998565674,285.0208435058594,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.217529296875,285.0200500488281,1.0,0.4743304848670959,1.0,1.0,0.0,1.0,-2.55090856552124,2.5509033203125,5.234982836554991e-06,1.9718985557556152,1.0,1.0,0.0,94.85308074951172,102.0,25874.44140625,-0.0,1360.218017578125,1.0,282.4559326171875,284.0113830566406,291.1273193359375,292.8797302246094,293.1499938964844,293.1499938964844,282.1499938964844,35715.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661265134811401,1.0,0.0,0.0,3.980611562728882,3.9806387424468994,1.0572869086900027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.39111328125,0.0,1930.7115478515625,1895.4371337890625,0.0,2166.519775390625,0.8090448379516602,1.0,0.0,3.0,1.0,0.0
12051780,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9990000128746032,0.507085919380188,0.4274144172668457,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9408021569252014,0.3902244865894317,0.370357483625412,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8420078754425049,0.2827135920524597,0.1991562247276306,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8008261919021606,0.2413410693407058,0.2305113524198532,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7503176331520081,0.1980757266283035,0.9008313417434692,284.823486328125,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.20147705078125,284.8225402832031,1.0,0.4765461981296539,1.0,1.0,0.0,1.0,-2.555013418197632,2.555008172988892,5.251830771157984e-06,1.9750655889511108,0.9971863627433776,0.9971863627433776,0.0,97.44243621826172,105.0,26859.193359375,-0.0,1376.7452392578125,1.0,282.1558532714844,283.7686462402344,291.1364440917969,292.9471130371094,293.1499938964844,293.1499938964844,281.8500061035156,35916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810814380645752,1.0,0.0,0.0,3.985199689865112,3.985227108001709,1.0597257187328069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.57080078125,0.0,1938.3709716796875,1895.4371337890625,0.0,2299.855224609375,0.8100036382675171,1.0,0.0,3.0,1.0,0.0
12051840,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9990000128746032,0.507085919380188,0.4274144172668457,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9408021569252014,0.3902244865894317,0.370357483625412,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8420078754425049,0.2827135920524597,0.1991562247276306,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8008261919021606,0.2413410693407058,0.2305113524198532,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7503176331520081,0.1980757266283035,0.9008313417434692,284.823486328125,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.20147705078125,284.8225402832031,1.0,0.4765461981296539,1.0,1.0,0.0,1.0,-2.555013418197632,2.555008172988892,5.251830771157984e-06,1.9750655889511108,0.9971863627433776,0.9971863627433776,0.0,97.44243621826172,105.0,26859.193359375,-0.0,1376.7452392578125,1.0,282.1558532714844,283.7686462402344,291.1364440917969,292.9471130371094,293.1499938964844,293.1499938964844,281.8500061035156,35916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810814380645752,1.0,0.0,0.0,3.985199689865112,3.985227108001709,1.0597257187328069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.57080078125,0.0,1938.3709716796875,1895.4371337890625,0.0,2299.855224609375,0.8100036382675171,1.0,0.0,3.0,1.0,0.0
12051900,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712951660156,0.9990000128746032,0.5024706721305847,0.4324897229671478,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.9368855357170104,0.3904801905155182,0.3707028031349182,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.8383452892303467,0.2820346653461456,0.1987526565790176,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.7972468137741089,0.2409410774707794,0.2302218675613403,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.7465946078300476,0.1972070783376693,0.8974205851554871,284.67236328125,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1934814453125,284.6624450683594,1.0,0.4777161180973053,1.0,1.0,0.0,1.0,-2.556595802307129,2.5565905570983887,5.258229066384956e-06,1.9762345552444456,0.993879735469818,0.993879735469818,0.0,98.7873992919922,105.0,27731.9375,-0.0,1384.6427001953125,1.0,281.8930358886719,283.5721435546875,291.17352294921875,293.0839233398437,293.1499938964844,293.1499938964844,281.8500061035156,36025.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912925481796265,1.0,0.0,0.0,3.984193563461304,3.984220981597901,1.0591905947876512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.9267578125,0.0,1937.940185546875,1895.4371337890625,0.0,2392.096435546875,0.8098574876785278,1.0,0.0,3.0,1.0,0.0
12051960,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.9990000128746032,0.4973879158496856,0.4379608035087585,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.9325489401817322,0.3906565010547638,0.370920330286026,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6284484863281,0.8344223499298096,0.2812927961349487,0.1982733011245727,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.7933694124221802,0.2404811680316925,0.2298462986946106,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288146972656,0.7426081895828247,0.1962447166442871,0.8934856057167053,284.6282653808594,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1849670410156,284.6273498535156,1.0,0.4788863062858581,1.0,1.0,0.0,1.0,-2.557676315307617,2.557670831680298,5.262574632070027e-06,1.9770197868347168,0.9912424087524414,0.9912424087524414,0.0,100.2335205078125,108.0,27857.296875,-0.0,1392.341064453125,1.0,281.8558959960937,283.5302734375,291.14776611328125,293.0174255371094,293.1499938964844,293.1499938964844,281.54998779296875,36110.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954451441764832,1.0,0.0,0.0,3.980836153030396,3.980863571166992,1.0574062798696104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.9814453125,0.0,1934.2357177734373,1895.4371337890625,0.0,2429.8564453125,0.809310257434845,1.0,0.0,3.0,1.0,0.0
12052020,296.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4346008300781,0.992072343826294,0.4868482947349548,0.4405384659767151,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43475341796875,0.9192329049110411,0.3908853828907013,0.3713707625865936,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43505859375,0.8233680725097656,0.2797276973724365,0.1973472237586975,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352722167969,0.7821917533874512,0.2394649386405944,0.2291106879711151,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43560791015625,0.7317373752593994,0.1941359341144561,0.8852172493934631,284.4347839355469,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1686096191406,284.43328857421875,1.0,0.4807751476764679,1.0,1.0,0.0,1.0,-2.549718379974365,2.549713134765625,5.230556780588813e-06,1.9712085723876955,0.982767641544342,0.982767641544342,0.0,104.49309539794922,111.0,28852.9140625,-0.0,1400.4000244140625,1.0,281.5558776855469,283.29608154296875,291.1611633300781,293.0933837890625,293.1499938964844,293.1499938964844,281.25,36295.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100178241729736,1.0,0.0,0.0,3.9681742191314697,3.9682013988494873,1.0506903436180437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.43798828125,0.0,1919.2020263671875,1895.4371337890625,0.0,2563.357177734375,0.807084321975708,1.0,0.0,3.0,1.0,0.0
12052080,296.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4346008300781,0.992072343826294,0.4868482947349548,0.4405384659767151,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43475341796875,0.9192329049110411,0.3908853828907013,0.3713707625865936,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43505859375,0.8233680725097656,0.2797276973724365,0.1973472237586975,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352722167969,0.7821917533874512,0.2394649386405944,0.2291106879711151,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43560791015625,0.7317373752593994,0.1941359341144561,0.8852172493934631,284.4347839355469,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1686096191406,284.43328857421875,1.0,0.4807751476764679,1.0,1.0,0.0,1.0,-2.549718379974365,2.549713134765625,5.230556780588813e-06,1.9712085723876955,0.982767641544342,0.982767641544342,0.0,104.49309539794922,111.0,28852.9140625,-0.0,1400.4000244140625,1.0,281.5558776855469,283.29608154296875,291.1611633300781,293.0933837890625,293.1499938964844,293.1499938964844,281.25,36295.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100178241729736,1.0,0.0,0.0,3.9681742191314697,3.9682013988494873,1.0506903436180437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.43798828125,0.0,1919.2020263671875,1895.4371337890625,0.0,2563.357177734375,0.807084321975708,1.0,0.0,3.0,1.0,0.0
12052140,296.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308044433594,0.9747288823127748,0.4790611267089844,0.4332080483436584,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309265136719,0.9042778611183168,0.3908620774745941,0.3716322481632232,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.23126220703125,0.8103816509246826,0.2779719531536102,0.1963234990835189,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2314453125,0.7694054841995239,0.2382627129554748,0.2282432615756988,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2317810058594,0.7193400859832764,0.191872239112854,0.8762351274490356,284.23095703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1532287597656,284.2293395996094,1.0,0.4814582765102386,1.0,1.0,0.0,1.0,-2.527845859527588,2.5278408527374268,5.140500888956012e-06,1.9539340734481807,0.971489429473877,0.971489429473877,0.0,109.49725341796876,114.0,29682.19140625,-0.0,1394.0352783203125,1.0,281.2559814453125,283.05584716796875,291.1670227050781,293.153076171875,293.1499938964844,293.1499938964844,280.95001220703125,36494.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237601518630981,1.0,0.0,0.0,3.946568489074707,3.9465956687927246,1.0392799367764385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.64306640625,0.0,1892.822998046875,1895.4371337890625,0.0,2690.439208984375,0.8032261729240417,1.0,0.0,3.0,1.0,0.0
12052200,296.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308044433594,0.9747288823127748,0.4790611267089844,0.4332080483436584,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309265136719,0.9042778611183168,0.3908620774745941,0.3716322481632232,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.23126220703125,0.8103816509246826,0.2779719531536102,0.1963234990835189,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2314453125,0.7694054841995239,0.2382627129554748,0.2282432615756988,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2317810058594,0.7193400859832764,0.191872239112854,0.8762351274490356,284.23095703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1532287597656,284.2293395996094,1.0,0.4814582765102386,1.0,1.0,0.0,1.0,-2.527845859527588,2.5278408527374268,5.140500888956012e-06,1.9539340734481807,0.971489429473877,0.971489429473877,0.0,109.49725341796876,114.0,29682.19140625,-0.0,1394.0352783203125,1.0,281.2559814453125,283.05584716796875,291.1670227050781,293.153076171875,293.1499938964844,293.1499938964844,280.95001220703125,36494.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237601518630981,1.0,0.0,0.0,3.946568489074707,3.9465956687927246,1.0392799367764385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.64306640625,0.0,1892.822998046875,1895.4371337890625,0.0,2690.439208984375,0.8032261729240417,1.0,0.0,3.0,1.0,0.0
12052260,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.9592286348342896,0.4722411632537842,0.4271915256977081,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286865234375,0.8937227129936218,0.3906836211681366,0.3716890811920166,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02899169921875,0.7994470596313477,0.2761144936084747,0.1951870769262313,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0291748046875,0.7595623135566711,0.2369582504034042,0.2272249013185501,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.029541015625,0.7087801694869995,0.1896310448646545,0.8670642971992493,284.0287170410156,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1387634277344,284.02716064453125,1.0,0.4816577136516571,1.0,1.0,0.0,1.0,-2.507077217102051,2.5070722103118896,5.056117515778169e-06,1.937732219696045,0.9575275778770448,0.9575275778770448,0.0,113.5602798461914,117.0,30480.017578125,-0.0,1384.92529296875,1.0,280.9561462402344,282.8190612792969,291.1685485839844,293.2041015625,293.1499938964844,293.1499938964844,280.6499938964844,36714.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836026668548584,1.0,0.0,0.0,3.915052890777588,3.9150795936584473,1.0227478242086363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.12353515625,0.0,1854.2655029296875,1895.4371337890625,0.0,2804.61572265625,0.7975671887397766,1.0,0.0,3.0,1.0,0.0
12052320,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.9592286348342896,0.4722411632537842,0.4271915256977081,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286865234375,0.8937227129936218,0.3906836211681366,0.3716890811920166,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02899169921875,0.7994470596313477,0.2761144936084747,0.1951870769262313,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0291748046875,0.7595623135566711,0.2369582504034042,0.2272249013185501,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.029541015625,0.7087801694869995,0.1896310448646545,0.8670642971992493,284.0287170410156,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1387634277344,284.02716064453125,1.0,0.4816577136516571,1.0,1.0,0.0,1.0,-2.507077217102051,2.5070722103118896,5.056117515778169e-06,1.937732219696045,0.9575275778770448,0.9575275778770448,0.0,113.5602798461914,117.0,30480.017578125,-0.0,1384.92529296875,1.0,280.9561462402344,282.8190612792969,291.1685485839844,293.2041015625,293.1499938964844,293.1499938964844,280.6499938964844,36714.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836026668548584,1.0,0.0,0.0,3.915052890777588,3.9150795936584473,1.0227478242086363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.12353515625,0.0,1854.2655029296875,1895.4371337890625,0.0,2804.61572265625,0.7975671887397766,1.0,0.0,3.0,1.0,0.0
12052380,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.9443950653076172,0.4655908048152923,0.4214088320732116,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8279724121094,0.8847918510437012,0.3903857469558716,0.3716097176074981,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82830810546875,0.7898293733596802,0.2741881310939789,0.1939849704504013,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8284912109375,0.7512167692184448,0.2355804592370987,0.2261138409376144,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8288269042969,0.6989259123802185,0.1874101608991623,0.8579146862030029,283.8280334472656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.125244140625,283.82647705078125,1.0,0.4815703332424164,1.0,1.0,0.0,1.0,-2.4862618446350098,2.486257076263428,4.972281658410793e-06,1.921505331993103,0.9409064054489136,0.9409064054489136,0.0,117.17174530029295,120.0,31269.212890625,-0.0,1373.9268798828125,1.0,280.6564025878906,282.5885314941406,291.16973876953125,293.2535095214844,293.1499938964844,293.1499938964844,280.3500061035156,36967.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472647070884705,1.0,0.0,0.0,3.872162342071533,3.8721885681152335,1.0004614523495547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.30322265625,0.0,1802.345703125,1895.4371337890625,0.0,2909.658447265625,0.789853036403656,1.0,0.0,3.0,1.0,0.0
12052440,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.9443950653076172,0.4655908048152923,0.4214088320732116,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8279724121094,0.8847918510437012,0.3903857469558716,0.3716097176074981,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82830810546875,0.7898293733596802,0.2741881310939789,0.1939849704504013,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8284912109375,0.7512167692184448,0.2355804592370987,0.2261138409376144,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8288269042969,0.6989259123802185,0.1874101608991623,0.8579146862030029,283.8280334472656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.125244140625,283.82647705078125,1.0,0.4815703332424164,1.0,1.0,0.0,1.0,-2.4862618446350098,2.486257076263428,4.972281658410793e-06,1.921505331993103,0.9409064054489136,0.9409064054489136,0.0,117.17174530029295,120.0,31269.212890625,-0.0,1373.9268798828125,1.0,280.6564025878906,282.5885314941406,291.16973876953125,293.2535095214844,293.1499938964844,293.1499938964844,280.3500061035156,36967.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472647070884705,1.0,0.0,0.0,3.872162342071533,3.8721885681152335,1.0004614523495547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.30322265625,0.0,1802.345703125,1895.4371337890625,0.0,2909.658447265625,0.789853036403656,1.0,0.0,3.0,1.0,0.0
12052500,296.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6790771484375,0.9373298287391664,0.4623045325279236,0.4185983836650848,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799011230469,0.8808408975601196,0.3902143239974975,0.3715644776821136,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6822204589844,0.7854893803596497,0.2732203602790832,0.1933882981538772,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835327148437,0.747509241104126,0.2348813563585281,0.2255537956953048,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68603515625,0.6944090127944946,0.1863142400979995,0.8534210324287415,283.68023681640625,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1190490722656,283.6690979003906,1.0,0.4814665615558624,1.0,1.0,0.0,1.0,-2.4760422706604004,2.47603726387024,4.931380772177363e-06,1.91353726387024,0.931023359298706,0.931023359298706,0.0,118.8389129638672,120.0,32104.791015625,-0.0,1368.121826171875,1.0,280.3959045410156,282.4079284667969,291.1994934082031,293.381103515625,293.1499938964844,293.1499938964844,280.3500061035156,37121.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554253578186035,1.0,0.0,0.0,3.8460426330566406,3.846068859100342,9.870097983366577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.3818359375,0.0,1771.24755859375,1895.4371337890625,0.0,2986.109619140625,0.7851322293281555,1.0,0.0,3.0,1.0,0.0
12052560,296.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6290588378906,0.9300894737243652,0.4589722156524658,0.4156617522239685,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,283.629150390625,0.8768519163131714,0.3899809718132019,0.3714184463024139,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.62945556640625,0.7811139225959778,0.2722078561782837,0.1927362084388733,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.629638671875,0.7438012957572937,0.2341428995132446,0.2249343693256378,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6299743652344,0.6898621320724487,0.1851939707994461,0.8487561941146851,283.62921142578125,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1125183105469,283.6278076171875,1.0,0.4813109040260315,1.0,1.0,0.0,1.0,-2.465206384658813,2.4652016162872314,4.888222974841483e-06,1.9050989151000977,0.9216543436050416,0.9216543436050416,0.0,120.53546905517578,123.0,32053.8984375,-0.0,1361.7017822265625,1.0,280.3566589355469,282.3661499023437,291.1714172363281,293.3036804199219,293.1499938964844,293.1499938964844,280.04998779296875,37264.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581107258796692,1.0,0.0,0.0,3.815871477127075,3.815897464752197,9.715849955682645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.15478515625,0.0,1735.547607421875,1895.4371337890625,0.0,3011.287109375,0.7797332406044006,1.0,0.0,3.0,1.0,0.0
12052620,296.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4349975585937,0.9165824055671692,0.4523781239986419,0.4099258482456207,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4350891113281,0.8696060180664062,0.3894820511341095,0.3711278438568115,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4353332519531,0.7730644941329956,0.2701885402202606,0.1914522498846054,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4355163574219,0.73702073097229,0.2326571643352508,0.2236996740102768,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4358215332031,0.6813890337944031,0.1829787790775299,0.8395697474479675,283.43511962890625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.10064697265625,283.4338684082031,1.0,0.4809479117393493,1.0,1.0,0.0,1.0,-2.4439032077789307,2.4438984394073486,4.803933734365273e-06,1.8885037899017327,0.8998517990112305,0.8998517990112305,0.0,123.75250244140624,126.0,32769.12890625,0.0,1348.693603515625,1.0,280.05718994140625,282.1507873535156,291.1698913574219,293.3476867675781,293.1499938964844,293.1499938964844,279.75,37613.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684466481208801,1.0,0.0,0.0,3.743687152862549,3.7437124252319336,9.351739436169736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3603515625,0.0,1652.30322265625,1895.4371337890625,0.0,3108.2392578125,0.7667788863182068,1.0,0.0,3.0,1.0,0.0
12052680,296.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4349975585937,0.9165824055671692,0.4523781239986419,0.4099258482456207,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4350891113281,0.8696060180664062,0.3894820511341095,0.3711278438568115,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4353332519531,0.7730644941329956,0.2701885402202606,0.1914522498846054,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4355163574219,0.73702073097229,0.2326571643352508,0.2236996740102768,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4358215332031,0.6813890337944031,0.1829787790775299,0.8395697474479675,283.43511962890625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.10064697265625,283.4338684082031,1.0,0.4809479117393493,1.0,1.0,0.0,1.0,-2.4439032077789307,2.4438984394073486,4.803933734365273e-06,1.8885037899017327,0.8998517990112305,0.8998517990112305,0.0,123.75250244140624,126.0,32769.12890625,0.0,1348.693603515625,1.0,280.05718994140625,282.1507873535156,291.1698913574219,293.3476867675781,293.1499938964844,293.1499938964844,279.75,37613.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684466481208801,1.0,0.0,0.0,3.743687152862549,3.7437124252319336,9.351739436169736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3603515625,0.0,1652.30322265625,1895.4371337890625,0.0,3108.2392578125,0.7667788863182068,1.0,0.0,3.0,1.0,0.0
12052740,296.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.24755859375,0.9044288396835328,0.4458324611186981,0.4042235016822815,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24761962890625,0.8629246354103088,0.3889100551605224,0.3707597851753235,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24786376953125,0.7655800580978394,0.2681403458118438,0.1901440471410751,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2479858398437,0.7307114601135254,0.2311398833990097,0.2224272638559341,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2482604980469,0.6734427213668823,0.1807759404182434,0.8304036855697632,283.2476806640625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0896911621094,283.2467041015625,1.0,0.4805299043655395,1.0,1.0,0.0,1.0,-2.4224977493286133,2.4224929809570312,4.72000692752772e-06,1.871832132339477,0.8756016492843628,0.8756016492843628,0.0,126.86748504638672,129.0,33406.80078125,0.0,1335.2867431640625,1.0,279.7578125,281.9447937011719,291.1645202636719,293.3834228515625,293.1499938964844,293.1499938964844,280.04998779296875,38021.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779909014701843,1.0,0.0,0.0,3.6527369022369385,3.652761459350586,8.902871400096046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.1611328125,0.0,1551.3544921875,1895.4371337890625,0.0,3197.74951171875,0.7505061626434326,1.0,0.0,3.0,1.0,0.0
12052800,296.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.24755859375,0.9044288396835328,0.4458324611186981,0.4042235016822815,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24761962890625,0.8629246354103088,0.3889100551605224,0.3707597851753235,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24786376953125,0.7655800580978394,0.2681403458118438,0.1901440471410751,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2479858398437,0.7307114601135254,0.2311398833990097,0.2224272638559341,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2482604980469,0.6734427213668823,0.1807759404182434,0.8304036855697632,283.2476806640625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0896911621094,283.2467041015625,1.0,0.4805299043655395,1.0,1.0,0.0,1.0,-2.4224977493286133,2.4224929809570312,4.72000692752772e-06,1.871832132339477,0.8756016492843628,0.8756016492843628,0.0,126.86748504638672,129.0,33406.80078125,0.0,1335.2867431640625,1.0,279.7578125,281.9447937011719,291.1645202636719,293.3834228515625,293.1499938964844,293.1499938964844,280.04998779296875,38021.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779909014701843,1.0,0.0,0.0,3.6527369022369385,3.652761459350586,8.902871400096046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.1611328125,0.0,1551.3544921875,1895.4371337890625,0.0,3197.74951171875,0.7505061626434326,1.0,0.0,3.0,1.0,0.0
12052860,296.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4436950683594,0.8914634585380554,0.4395016729831695,0.3984831273555755,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435729980469,0.854286789894104,0.3875533044338226,0.3696630895137787,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4429931640625,0.7560918927192688,0.2651329934597015,0.1882193684577942,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4427185058594,0.7221083641052246,0.2282760143280029,0.2200821489095688,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44207763671875,0.6628158092498779,0.1770579665899276,0.8156879544258118,283.4434509277344,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0713195800781,283.4460144042969,1.0,0.4795834720134735,1.0,1.0,0.0,1.0,-2.391479253768921,2.391474485397339,4.599894054990728e-06,1.8477513790130613,0.8570418953895569,0.8570418953895569,0.0,130.8816680908203,132.0,31949.9609375,0.0,1314.093505859375,1.0,280.04180908203125,282.18341064453125,291.0454406738281,293.1111755371094,293.1499938964844,293.1499938964844,280.3500061035156,38047.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566712737083435,1.0,0.0,0.0,3.557729959487915,3.557753562927246,8.445770163234556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.185546875,0.0,1447.8519287109375,1895.4371337890625,0.0,2997.790283203125,0.7333679795265198,1.0,0.0,3.0,1.0,0.0
12052920,296.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4436950683594,0.8914634585380554,0.4395016729831695,0.3984831273555755,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435729980469,0.854286789894104,0.3875533044338226,0.3696630895137787,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4429931640625,0.7560918927192688,0.2651329934597015,0.1882193684577942,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4427185058594,0.7221083641052246,0.2282760143280029,0.2200821489095688,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44207763671875,0.6628158092498779,0.1770579665899276,0.8156879544258118,283.4434509277344,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0713195800781,283.4460144042969,1.0,0.4795834720134735,1.0,1.0,0.0,1.0,-2.391479253768921,2.391474485397339,4.599894054990728e-06,1.8477513790130613,0.8570418953895569,0.8570418953895569,0.0,130.8816680908203,132.0,31949.9609375,0.0,1314.093505859375,1.0,280.04180908203125,282.18341064453125,291.0454406738281,293.1111755371094,293.1499938964844,293.1499938964844,280.3500061035156,38047.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566712737083435,1.0,0.0,0.0,3.557729959487915,3.557753562927246,8.445770163234556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.185546875,0.0,1447.8519287109375,1895.4371337890625,0.0,2997.790283203125,0.7333679795265198,1.0,0.0,3.0,1.0,0.0
12052980,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6652526855469,0.8842861652374268,0.4357997477054596,0.3948443830013275,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6650695800781,0.8506830334663391,0.388438880443573,0.3701741993427276,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643371582031,0.75152587890625,0.2643145024776459,0.1874147802591323,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639709472656,0.7175767421722412,0.2272858470678329,0.2188776433467865,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6631164550781,0.6568389534950256,0.1751754283905029,0.8059353232383728,283.6649169921875,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0760803222656,283.6683959960937,1.0,0.4790101647377014,1.0,1.0,0.0,1.0,-2.3735785484313965,2.3735740184783936,4.530921614787076e-06,1.833642840385437,0.8416337370872498,0.8416337370872498,0.0,133.0297088623047,135.0,30606.98828125,0.0,1301.357421875,1.0,280.3405456542969,282.4443054199219,291.0133361816406,292.970947265625,293.1499938964844,293.1499938964844,280.6499938964844,37931.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301786184310913,1.0,0.0,0.0,3.467625379562378,3.4676480293273926,8.023384907573927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.52685546875,0.0,1353.3038330078125,1895.4371337890625,0.0,2750.1083984375,0.7170591354370117,1.0,0.0,3.0,1.0,0.0
12053040,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6652526855469,0.8842861652374268,0.4357997477054596,0.3948443830013275,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6650695800781,0.8506830334663391,0.388438880443573,0.3701741993427276,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643371582031,0.75152587890625,0.2643145024776459,0.1874147802591323,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639709472656,0.7175767421722412,0.2272858470678329,0.2188776433467865,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6631164550781,0.6568389534950256,0.1751754283905029,0.8059353232383728,283.6649169921875,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0760803222656,283.6683959960937,1.0,0.4790101647377014,1.0,1.0,0.0,1.0,-2.3735785484313965,2.3735740184783936,4.530921614787076e-06,1.833642840385437,0.8416337370872498,0.8416337370872498,0.0,133.0297088623047,135.0,30606.98828125,0.0,1301.357421875,1.0,280.3405456542969,282.4443054199219,291.0133361816406,292.970947265625,293.1499938964844,293.1499938964844,280.6499938964844,37931.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301786184310913,1.0,0.0,0.0,3.467625379562378,3.4676480293273926,8.023384907573927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.52685546875,0.0,1353.3038330078125,1895.4371337890625,0.0,2750.1083984375,0.7170591354370117,1.0,0.0,3.0,1.0,0.0
