time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053100,296.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82012939453125,0.8818696737289429,0.434378981590271,0.3934637606143951,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8194885253906,0.8499792814254761,0.3893182873725891,0.37089604139328,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81658935546875,0.7503625154495239,0.2643342912197113,0.1873569041490554,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150634765625,0.716354489326477,0.2271994352340698,0.2187055945396423,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.6550862193107605,0.174671322107315,0.8032160401344299,283.8188171386719,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0826110839844,283.8323974609375,1.0,0.4790388941764831,1.0,1.0,0.0,1.0,-2.3692402839660645,2.369235754013061,4.514256488619139e-06,1.8302067518234253,0.8355640769004822,0.8355640769004822,0.0,133.7587127685547,135.0,29674.74609375,0.0,1299.1319580078125,1.0,280.5929870605469,282.6402282714844,290.98760986328125,292.8356018066406,293.1499938964844,293.1499938964844,280.6499938964844,37822.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152953386306763,1.0,0.0,0.0,3.425481081008911,3.425503253936768,7.829543733350874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.39892578125,0.0,1310.2301025390625,1895.4371337890625,0.0,2612.04052734375,0.7094544172286987,1.0,0.0,3.0,1.0,0.0
12053160,296.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8800245523452759,0.4332171082496643,0.3923926055431366,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.8497796654701233,0.3904364705085754,0.3718964457511902,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917541503906,0.7497093677520752,0.2645780444145202,0.1874889731407165,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.891357421875,0.7156319618225098,0.2273286581039428,0.2187728881835937,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.6539086699485779,0.174398586153984,0.801676869392395,283.892333984375,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0913391113281,283.8961181640625,1.0,0.4793019294738769,1.0,1.0,0.0,1.0,-2.367542266845703,2.3675377368927,4.507681751420023e-06,1.8288285732269287,0.8293015956878662,0.8293015956878662,0.0,134.36639404296875,123.0,29509.615234375,0.0,1299.5635986328125,1.0,280.6395874023437,282.7156982421875,291.0214233398437,292.9005432128906,293.1499938964844,293.1499938964844,280.95001220703125,37718.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064879775047302,1.0,0.0,0.0,3.386896848678589,3.386918783187866,7.654155069758417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.3076171875,0.0,1271.6129150390625,1895.4371337890625,0.0,2530.8896484375,0.702411949634552,1.0,0.0,3.0,1.0,0.0
12053220,296.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1179504394531,0.8852587938308716,0.4312807619571686,0.3903706073760986,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177978515625,0.8576390147209167,0.3930508494377136,0.37405526638031,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170349121094,0.7556740641593933,0.2654315829277038,0.1878660023212433,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166076660156,0.7211160063743591,0.2279648780822754,0.2190784960985183,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156921386719,0.6583656072616577,0.1742810606956482,0.7996841669082642,284.1176147460937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1109924316406,284.121337890625,1.0,0.4756498336791992,1.0,1.0,0.0,1.0,-2.366130828857422,2.366126298904419,4.5022243284620345e-06,1.827684998512268,0.8199530243873596,0.8199530243873596,0.0,130.03236389160156,111.0,28507.103515625,0.0,1280.4119873046875,1.0,280.9388427734375,282.98553466796875,291.0385437011719,292.8549499511719,293.1499938964844,293.1499938964844,281.25,37443.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871286273002625,1.0,0.0,0.0,3.3186697959899902,3.3186910152435303,7.348883741542522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.75830078125,0.0,1204.6622314453125,1895.4371337890625,0.0,2354.3740234375,0.6899904608726501,1.0,0.0,3.0,1.0,0.0
12053280,296.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1179504394531,0.8852587938308716,0.4312807619571686,0.3903706073760986,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177978515625,0.8576390147209167,0.3930508494377136,0.37405526638031,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170349121094,0.7556740641593933,0.2654315829277038,0.1878660023212433,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166076660156,0.7211160063743591,0.2279648780822754,0.2190784960985183,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156921386719,0.6583656072616577,0.1742810606956482,0.7996841669082642,284.1176147460937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1109924316406,284.121337890625,1.0,0.4756498336791992,1.0,1.0,0.0,1.0,-2.366130828857422,2.366126298904419,4.5022243284620345e-06,1.827684998512268,0.8199530243873596,0.8199530243873596,0.0,130.03236389160156,111.0,28507.103515625,0.0,1280.4119873046875,1.0,280.9388427734375,282.98553466796875,291.0385437011719,292.8549499511719,293.1499938964844,293.1499938964844,281.25,37443.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871286273002625,1.0,0.0,0.0,3.3186697959899902,3.3186910152435303,7.348883741542522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.75830078125,0.0,1204.6622314453125,1895.4371337890625,0.0,2354.3740234375,0.6899904608726501,1.0,0.0,3.0,1.0,0.0
12053340,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.8974544405937195,0.4298346936702728,0.3886806666851043,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385314941406,0.8722403645515442,0.3960899412631988,0.3765082359313965,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377685546875,0.7675737142562866,0.2666966915130615,0.1884501874446869,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373718261719,0.7316632866859436,0.2290052324533462,0.2196613252162933,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3364562988281,0.6683732867240906,0.1746130734682083,0.7992353439331055,284.3383483886719,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13250732421875,284.3419494628906,1.0,0.470070868730545,1.0,1.0,0.0,1.0,-2.367907762527466,2.367903232574463,4.508920028456487e-06,1.8290287256240845,0.813508152961731,0.813508152961731,0.0,122.21839141845705,99.0,27557.6484375,0.0,1250.98974609375,1.0,281.23809814453125,283.24920654296875,291.0503234863281,292.810302734375,293.1499938964844,293.1499938964844,281.54998779296875,37128.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706822752952576,1.0,0.0,0.0,3.264916181564331,3.264936685562134,7.112747084647708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.244140625,0.0,1153.01708984375,1895.4371337890625,0.0,2206.899658203125,0.6801450848579407,1.0,0.0,3.0,1.0,0.0
12053400,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.8974544405937195,0.4298346936702728,0.3886806666851043,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385314941406,0.8722403645515442,0.3960899412631988,0.3765082359313965,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377685546875,0.7675737142562866,0.2666966915130615,0.1884501874446869,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373718261719,0.7316632866859436,0.2290052324533462,0.2196613252162933,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3364562988281,0.6683732867240906,0.1746130734682083,0.7992353439331055,284.3383483886719,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13250732421875,284.3419494628906,1.0,0.470070868730545,1.0,1.0,0.0,1.0,-2.367907762527466,2.367903232574463,4.508920028456487e-06,1.8290287256240845,0.813508152961731,0.813508152961731,0.0,122.21839141845705,99.0,27557.6484375,0.0,1250.98974609375,1.0,281.23809814453125,283.24920654296875,291.0503234863281,292.810302734375,293.1499938964844,293.1499938964844,281.54998779296875,37128.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706822752952576,1.0,0.0,0.0,3.264916181564331,3.264936685562134,7.112747084647708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.244140625,0.0,1153.01708984375,1895.4371337890625,0.0,2206.899658203125,0.6801450848579407,1.0,0.0,3.0,1.0,0.0
12053460,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.9163123965263368,0.4288006126880646,0.3872946500778198,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.892859935760498,0.3994600772857666,0.3792096376419067,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576171875,0.7847941517829895,0.2682852149009704,0.1892128586769104,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572204589844,0.7466630339622498,0.2303450107574463,0.2204679995775222,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563049316406,0.6832666993141174,0.175271987915039,0.7999938726425171,284.5581970214844,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1546936035156,284.56170654296875,1.0,0.4634107649326324,1.0,1.0,0.0,1.0,-2.3722825050354004,2.372277975082397,4.525567874225089e-06,1.832413911819458,0.8099742531776428,0.8099742531776428,0.0,112.52140045166016,87.0,26750.12890625,0.0,1216.92333984375,1.0,281.5374755859375,283.5110778808594,291.0566101074219,292.7655944824219,293.1499938964844,293.1499938964844,281.8500061035156,36788.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558049559593201,1.0,0.0,0.0,3.2269070148468018,3.2269272804260254,6.948101827219944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.8525390625,0.0,1116.650146484375,1895.4371337890625,0.0,2075.87939453125,0.6730974316596985,1.0,0.0,3.0,1.0,0.0
12053520,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.9163123965263368,0.4288006126880646,0.3872946500778198,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.892859935760498,0.3994600772857666,0.3792096376419067,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576171875,0.7847941517829895,0.2682852149009704,0.1892128586769104,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572204589844,0.7466630339622498,0.2303450107574463,0.2204679995775222,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563049316406,0.6832666993141174,0.175271987915039,0.7999938726425171,284.5581970214844,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1546936035156,284.56170654296875,1.0,0.4634107649326324,1.0,1.0,0.0,1.0,-2.3722825050354004,2.372277975082397,4.525567874225089e-06,1.832413911819458,0.8099742531776428,0.8099742531776428,0.0,112.52140045166016,87.0,26750.12890625,0.0,1216.92333984375,1.0,281.5374755859375,283.5110778808594,291.0566101074219,292.7655944824219,293.1499938964844,293.1499938964844,281.8500061035156,36788.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558049559593201,1.0,0.0,0.0,3.2269070148468018,3.2269272804260254,6.948101827219944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.8525390625,0.0,1116.650146484375,1895.4371337890625,0.0,2075.87939453125,0.6730974316596985,1.0,0.0,3.0,1.0,0.0
12053580,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.943744957447052,0.4281671345233917,0.3862279951572418,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.9212927222251892,0.4031362235546112,0.3821588456630707,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.8077135682106018,0.2701725959777832,0.1901537925004959,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.7673219442367554,0.2319419682025909,0.2214802354574203,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.7033194899559021,0.1762007474899292,0.8017991185188293,284.778076171875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.17706298828125,284.7814636230469,1.0,0.4561871290206909,1.0,1.0,0.0,1.0,-2.379057168960572,2.3790526390075684,4.551468009594828e-06,1.837686538696289,0.8093862533569336,0.8093862533569336,0.0,101.72479248046876,75.0,26030.59375,0.0,1181.018798828125,1.0,281.83709716796875,283.77197265625,291.06304931640625,292.728759765625,293.1499938964844,293.1499938964844,282.1499938964844,36432.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425236701965332,1.0,0.0,0.0,3.20559024810791,3.2056102752685547,6.856607797089964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.982421875,0.0,1095.5078125,1895.4371337890625,0.0,1961.127685546875,0.6690122485160828,1.0,0.0,3.0,1.0,0.0
12053640,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.943744957447052,0.4281671345233917,0.3862279951572418,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.9212927222251892,0.4031362235546112,0.3821588456630707,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.8077135682106018,0.2701725959777832,0.1901537925004959,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.7673219442367554,0.2319419682025909,0.2214802354574203,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.7033194899559021,0.1762007474899292,0.8017991185188293,284.778076171875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.17706298828125,284.7814636230469,1.0,0.4561871290206909,1.0,1.0,0.0,1.0,-2.379057168960572,2.3790526390075684,4.551468009594828e-06,1.837686538696289,0.8093862533569336,0.8093862533569336,0.0,101.72479248046876,75.0,26030.59375,0.0,1181.018798828125,1.0,281.83709716796875,283.77197265625,291.06304931640625,292.728759765625,293.1499938964844,293.1499938964844,282.1499938964844,36432.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425236701965332,1.0,0.0,0.0,3.20559024810791,3.2056102752685547,6.856607797089964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.982421875,0.0,1095.5078125,1895.4371337890625,0.0,1961.127685546875,0.6690122485160828,1.0,0.0,3.0,1.0,0.0
12053700,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9596139788627625,0.4279449582099914,0.3857547342777252,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9396684765815736,0.4050487577915191,0.3836869895458221,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8207093477249146,0.271194726228714,0.1906687617301941,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7802481651306152,0.2328064739704132,0.2220380455255508,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7151027917861938,0.1767364144325256,0.8029852509498596,284.9225158691406,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1878662109375,284.9356994628906,1.0,0.4524564146995544,1.0,1.0,0.0,1.0,-2.383037567138672,2.383033037185669,4.56674615634256e-06,1.840797662734985,0.8105800151824951,0.8105800151824951,0.0,96.09840393066406,75.0,25398.103515625,0.0,1162.735595703125,1.0,282.0849304199219,283.9560546875,291.0389404296875,292.6221008300781,293.1499938964844,293.1499938964844,282.1499938964844,36244.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339662909507751,1.0,0.0,0.0,3.200775146484375,3.2007951736450195,6.836025363554654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.119140625,0.0,1090.0611572265625,1895.4371337890625,0.0,1888.4189453125,0.6680461764335632,1.0,0.0,3.0,1.0,0.0
12053760,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9765064716339112,0.4278831779956817,0.3854516446590423,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.959948480129242,0.4070766568183899,0.385333776473999,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.835369884967804,0.2723236083984375,0.1912612020969391,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7955359220504761,0.2337549477815628,0.222675159573555,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7277438044548035,0.1773515790700912,0.8045089840888977,284.9981689453125,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1992492675781,285.0018615722656,1.0,0.4487009048461914,1.0,1.0,0.0,1.0,-2.387958288192749,2.387953758239746,4.585653186950367e-06,1.8446346521377563,0.8117095232009888,0.8117095232009888,0.0,90.29126739501952,78.0,25405.298828125,0.0,1144.7181396484375,1.0,282.1368713378906,284.0276794433594,291.0679931640625,292.6945495605469,293.1499938964844,293.1499938964844,282.45001220703125,36072.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305417656898499,1.0,0.0,0.0,3.2010366916656494,3.201056718826294,6.837142336735269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.6484375,0.0,1089.1624755859375,1895.4371337890625,0.0,1859.6103515625,0.6679126024246216,1.0,0.0,3.0,1.0,0.0
12053820,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.9955095052719116,0.4281005263328552,0.3852710723876953,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.9844399690628052,0.4113826155662536,0.3890179395675659,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.8562844395637512,0.2748148143291473,0.1927329748868942,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.816335916519165,0.2358322143554687,0.2242986559867859,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.7450425624847412,0.1787522137165069,0.8092110753059387,285.2439270019531,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2219543457031,285.2474975585937,1.0,0.446024626493454,1.0,1.0,0.0,1.0,-2.401529788970948,2.4015252590179443,4.637955498765223e-06,1.8551877737045288,0.8175410628318787,0.8175410628318787,0.0,83.87826538085938,81.0,25006.287109375,0.0,1133.919921875,1.0,282.4369812011719,284.2904052734375,291.0765686035156,292.67547607421875,293.1499938964844,293.1499938964844,282.75,35679.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203501462936401,1.0,0.0,0.0,3.2148091793060303,3.214829206466675,6.896102604514454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.95166015625,0.0,1098.64453125,1895.4371337890625,0.0,1774.9031982421875,0.6700572371482849,1.0,0.0,3.0,1.0,0.0
12053880,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.9955095052719116,0.4281005263328552,0.3852710723876953,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.9844399690628052,0.4113826155662536,0.3890179395675659,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.8562844395637512,0.2748148143291473,0.1927329748868942,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.816335916519165,0.2358322143554687,0.2242986559867859,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.7450425624847412,0.1787522137165069,0.8092110753059387,285.2439270019531,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2219543457031,285.2474975585937,1.0,0.446024626493454,1.0,1.0,0.0,1.0,-2.401529788970948,2.4015252590179443,4.637955498765223e-06,1.8551877737045288,0.8175410628318787,0.8175410628318787,0.0,83.87826538085938,81.0,25006.287109375,0.0,1133.919921875,1.0,282.4369812011719,284.2904052734375,291.0765686035156,292.67547607421875,293.1499938964844,293.1499938964844,282.75,35679.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203501462936401,1.0,0.0,0.0,3.2148091793060303,3.214829206466675,6.896102604514454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.95166015625,0.0,1098.64453125,1895.4371337890625,0.0,1774.9031982421875,0.6700572371482849,1.0,0.0,3.0,1.0,0.0
12053940,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.9990000128746032,0.429324060678482,0.3805087208747864,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.9954437613487244,0.4159858226776123,0.393158495426178,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.8678002953529358,0.2775581181049347,0.1945207715034485,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.8266127109527588,0.2380971610546112,0.2262845188379287,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.7544001340866089,0.1803360134363174,0.8155843019485474,285.4809875488281,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2448425292969,285.484375,1.0,0.4458768963813782,1.0,1.0,0.0,1.0,-2.41297459602356,2.4129700660705566,4.682534836319974e-06,1.864211916923523,0.8264996409416199,0.8264996409416199,0.0,81.49029541015625,84.0,24599.615234375,0.0,1137.1156005859375,1.0,282.7372436523437,284.5431213378906,291.08575439453125,292.66131591796875,293.1499938964844,293.1499938964844,283.04998779296875,35304.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123289704322815,1.0,0.0,0.0,3.246241807937622,3.2462618350982666,7.031613904473488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.970703125,0.0,1124.0218505859375,1895.4371337890625,0.0,1709.3760986328125,0.6753784418106079,1.0,0.0,3.0,1.0,0.0
12054000,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.9990000128746032,0.429324060678482,0.3805087208747864,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.9954437613487244,0.4159858226776123,0.393158495426178,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.8678002953529358,0.2775581181049347,0.1945207715034485,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.8266127109527588,0.2380971610546112,0.2262845188379287,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.7544001340866089,0.1803360134363174,0.8155843019485474,285.4809875488281,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2448425292969,285.484375,1.0,0.4458768963813782,1.0,1.0,0.0,1.0,-2.41297459602356,2.4129700660705566,4.682534836319974e-06,1.864211916923523,0.8264996409416199,0.8264996409416199,0.0,81.49029541015625,84.0,24599.615234375,0.0,1137.1156005859375,1.0,282.7372436523437,284.5431213378906,291.08575439453125,292.66131591796875,293.1499938964844,293.1499938964844,283.04998779296875,35304.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123289704322815,1.0,0.0,0.0,3.246241807937622,3.2462618350982666,7.031613904473488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.970703125,0.0,1124.0218505859375,1895.4371337890625,0.0,1709.3760986328125,0.6753784418106079,1.0,0.0,3.0,1.0,0.0
12054060,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.9990000128746032,0.4317951202392578,0.3766235411167145,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.9990000128746032,0.4208117723464966,0.3962653279304504,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.8737867474555969,0.2805110216140747,0.1965133994817733,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.8317593932151794,0.2405129969120025,0.228493258357048,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.7592077255249023,0.1821010708808899,0.8231279253959656,285.7156066894531,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.2672424316406,285.7183532714844,1.0,0.4473665058612823,1.0,1.0,0.0,1.0,-2.4261598587036133,2.4261550903320312,4.73397039968404e-06,1.874503374099732,0.838564932346344,0.838564932346344,0.0,81.04422760009766,87.0,24219.583984375,0.0,1150.3419189453125,1.0,283.03778076171875,284.7909545898437,291.0903015136719,292.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,34954.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053081393241882,1.0,0.0,0.0,3.2938456535339355,3.2938663959503174,7.239354431476386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.998046875,0.0,1164.796630859375,1895.4371337890625,0.0,1652.89306640625,0.6816454529762268,1.0,0.0,3.0,1.0,0.0
12054120,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.9990000128746032,0.4317951202392578,0.3766235411167145,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.9990000128746032,0.4208117723464966,0.3962653279304504,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.8737867474555969,0.2805110216140747,0.1965133994817733,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.8317593932151794,0.2405129969120025,0.228493258357048,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.7592077255249023,0.1821010708808899,0.8231279253959656,285.7156066894531,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.2672424316406,285.7183532714844,1.0,0.4473665058612823,1.0,1.0,0.0,1.0,-2.4261598587036133,2.4261550903320312,4.73397039968404e-06,1.874503374099732,0.838564932346344,0.838564932346344,0.0,81.04422760009766,87.0,24219.583984375,0.0,1150.3419189453125,1.0,283.03778076171875,284.7909545898437,291.0903015136719,292.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,34954.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053081393241882,1.0,0.0,0.0,3.2938456535339355,3.2938663959503174,7.239354431476386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.998046875,0.0,1164.796630859375,1895.4371337890625,0.0,1652.89306640625,0.6816454529762268,1.0,0.0,3.0,1.0,0.0
12054180,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.9990000128746032,0.4334766566753387,0.3770747184753418,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.9990000128746032,0.4258182942867279,0.3970778286457062,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080139160156,0.8763938546180725,0.2832476198673248,0.1984893530607223,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.8339218497276306,0.2427481114864349,0.2306820452213287,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.7612388730049133,0.1837532073259353,0.8308312296867371,285.8081359863281,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.28662109375,285.8092041015625,1.0,0.4500022828578949,1.0,1.0,0.0,1.0,-2.441923141479492,2.441918134689331,4.795795121026458e-06,1.886780858039856,0.8507632613182068,0.8507632613182068,0.0,81.65630340576172,90.0,24217.49609375,0.0,1171.0965576171875,1.0,283.1457824707031,284.8831481933594,291.134521484375,292.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,34364.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099366784095764,1.0,0.0,0.0,3.329319953918457,3.329340696334839,7.396126875391928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.1259765625,0.0,1193.643798828125,1895.4371337890625,0.0,1690.036376953125,0.6862077116966248,1.0,0.0,3.0,1.0,0.0
12054240,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.9990000128746032,0.4334766566753387,0.3770747184753418,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.9990000128746032,0.4258182942867279,0.3970778286457062,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080139160156,0.8763938546180725,0.2832476198673248,0.1984893530607223,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.8339218497276306,0.2427481114864349,0.2306820452213287,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.7612388730049133,0.1837532073259353,0.8308312296867371,285.8081359863281,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.28662109375,285.8092041015625,1.0,0.4500022828578949,1.0,1.0,0.0,1.0,-2.441923141479492,2.441918134689331,4.795795121026458e-06,1.886780858039856,0.8507632613182068,0.8507632613182068,0.0,81.65630340576172,90.0,24217.49609375,0.0,1171.0965576171875,1.0,283.1457824707031,284.8831481933594,291.134521484375,292.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,34364.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099366784095764,1.0,0.0,0.0,3.329319953918457,3.329340696334839,7.396126875391928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.1259765625,0.0,1193.643798828125,1895.4371337890625,0.0,1690.036376953125,0.6862077116966248,1.0,0.0,3.0,1.0,0.0
12054300,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.9990000128746032,0.4336808919906616,0.3782112896442413,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.9990000128746032,0.4281606078147888,0.398274689912796,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.8768143653869629,0.2844350039958954,0.1993696391582489,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.834232747554779,0.2437097877264022,0.2316540330648422,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.7614998817443848,0.1844413876533508,0.8342013955116272,285.8196716308594,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2934875488281,285.8203125,1.0,0.4516562819480896,1.0,1.0,0.0,1.0,-2.4509997367858887,2.4509947299957275,4.831563273910433e-06,1.8938405513763428,0.8566796779632568,0.8566796779632568,0.0,82.20638275146484,90.0,24306.642578125,0.0,1183.9793701171875,1.0,283.1492004394531,284.8925476074219,291.1531677246094,292.7530517578125,293.1499938964844,293.1499938964844,283.1499938964844,33798.3125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153536677360535,1.0,0.0,0.0,3.331616878509521,3.331637620925904,7.40633595341933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.43359375,0.0,1191.9246826171875,1895.4371337890625,0.0,1733.9635009765625,0.6886666417121887,1.0,0.0,3.0,1.0,0.0
12054360,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.9990000128746032,0.4334655404090881,0.3798905909061432,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.9990000128746032,0.4303082823753357,0.4000430703163147,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238525390625,0.8766859769821167,0.2855134606361389,0.2001683712005615,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238220214844,0.8340591192245483,0.244569644331932,0.2325273603200912,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.7612659931182861,0.185027077794075,0.8371258974075317,285.82391357421875,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2981872558594,285.82427978515625,1.0,0.4534903168678283,1.0,1.0,0.0,1.0,-2.460663318634033,2.460658311843872,4.869782969763037e-06,1.9013501405715945,0.8625497221946716,0.8625497221946716,0.0,82.89952087402344,93.0,24420.978515625,0.0,1198.2412109375,1.0,283.1498718261719,284.8929443359375,291.1600036621094,292.7753601074219,293.1499938964844,293.1499938964844,283.1499938964844,33558.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720848023891449,1.0,0.0,0.0,3.348716259002685,3.3487372398376465,7.482557293769787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.90185546875,0.0,1206.3350830078125,1895.4371337890625,0.0,1779.00439453125,0.688543438911438,1.0,0.0,3.0,1.0,0.0
12054420,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.838623046875,0.9990000128746032,0.4320351183414459,0.3845440745353699,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.838623046875,0.9990000128746032,0.4340589940547943,0.4049434065818786,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.8752055168151855,0.2874913811683655,0.2016115635633468,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385009765625,0.8326040506362915,0.2460908889770507,0.2340606153011322,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83837890625,0.7596254944801331,0.1859610825777053,0.84184730052948,285.8385925292969,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.30230712890625,285.839111328125,1.0,0.457587867975235,1.0,1.0,0.0,1.0,-2.4813883304595947,2.4813835620880127,4.952221388521139e-06,1.917428493499756,0.874508798122406,0.874508798122406,0.0,84.63455963134766,96.0,24637.12890625,0.0,1230.22314453125,1.0,283.1499938964844,284.902587890625,291.1517944335937,292.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,32655.689453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296098470687866,1.0,0.0,0.0,3.3595900535583496,3.3596105575561523,7.531228902735165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.80322265625,0.0,1210.406494140625,1895.4371337890625,0.0,1851.7998046875,0.689272940158844,1.0,0.0,3.0,1.0,0.0
12054480,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.838623046875,0.9990000128746032,0.4320351183414459,0.3845440745353699,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.838623046875,0.9990000128746032,0.4340589940547943,0.4049434065818786,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.8752055168151855,0.2874913811683655,0.2016115635633468,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385009765625,0.8326040506362915,0.2460908889770507,0.2340606153011322,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83837890625,0.7596254944801331,0.1859610825777053,0.84184730052948,285.8385925292969,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.30230712890625,285.839111328125,1.0,0.457587867975235,1.0,1.0,0.0,1.0,-2.4813883304595947,2.4813835620880127,4.952221388521139e-06,1.917428493499756,0.874508798122406,0.874508798122406,0.0,84.63455963134766,96.0,24637.12890625,0.0,1230.22314453125,1.0,283.1499938964844,284.902587890625,291.1517944335937,292.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,32655.689453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296098470687866,1.0,0.0,0.0,3.3595900535583496,3.3596105575561523,7.531228902735165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.80322265625,0.0,1210.406494140625,1895.4371337890625,0.0,1851.7998046875,0.689272940158844,1.0,0.0,3.0,1.0,0.0
12054540,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.9971425533294678,0.4297863245010376,0.3873361349105835,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.9990000128746032,0.437111884355545,0.4123739898204803,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.871514618396759,0.2893634736537933,0.2029773890972137,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85552978515625,0.8291489481925964,0.2474552690982818,0.2354461401700973,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.7559356093406677,0.1866630166769027,0.8455510139465332,285.8556213378906,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.30133056640625,285.8560791015625,1.0,0.4620206654071808,1.0,1.0,0.0,1.0,-2.5013749599456787,2.5013699531555176,5.032482476963196e-06,1.9329798221588133,0.8867147564888,0.8867147564888,0.0,87.02149200439453,99.0,24844.44921875,0.0,1264.59716796875,1.0,283.1499938964844,284.9148864746094,291.13787841796875,292.7856140136719,293.1499938964844,293.1499938964844,283.1499938964844,31704.541015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352290153503418,1.0,0.0,0.0,3.364359140396118,3.364379644393921,7.552626470896939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.90673828125,0.0,1208.3690185546875,1895.4371337890625,0.0,1899.0836181640625,0.6888603568077087,1.0,0.0,3.0,1.0,0.0
12054600,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.9971425533294678,0.4297863245010376,0.3873361349105835,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.9990000128746032,0.437111884355545,0.4123739898204803,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.871514618396759,0.2893634736537933,0.2029773890972137,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85552978515625,0.8291489481925964,0.2474552690982818,0.2354461401700973,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.7559356093406677,0.1866630166769027,0.8455510139465332,285.8556213378906,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.30133056640625,285.8560791015625,1.0,0.4620206654071808,1.0,1.0,0.0,1.0,-2.5013749599456787,2.5013699531555176,5.032482476963196e-06,1.9329798221588133,0.8867147564888,0.8867147564888,0.0,87.02149200439453,99.0,24844.44921875,0.0,1264.59716796875,1.0,283.1499938964844,284.9148864746094,291.13787841796875,292.7856140136719,293.1499938964844,293.1499938964844,283.1499938964844,31704.541015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352290153503418,1.0,0.0,0.0,3.364359140396118,3.364379644393921,7.552626470896939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.90673828125,0.0,1208.3690185546875,1895.4371337890625,0.0,1899.0836181640625,0.6888603568077087,1.0,0.0,3.0,1.0,0.0
12054660,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.9869847893714904,0.4282484352588653,0.3858924806118011,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.9932588338851928,0.439717948436737,0.4161584079265594,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.8630969524383545,0.2911663949489593,0.2043402940034866,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.8214219212532043,0.2487003803253173,0.2367786318063736,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.7481890916824341,0.1871999502182006,0.8487388491630554,285.8677673339844,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2978210449219,285.8680114746094,1.0,0.4660628736019134,1.0,1.0,0.0,1.0,-2.5115787982940674,2.5115737915039062,5.073617558082333e-06,1.9408704042434688,0.8990563154220581,0.8990563154220581,0.0,90.73623657226562,102.0,24967.203125,0.0,1292.8475341796875,1.0,283.1499938964844,284.9239501953125,291.1275939941406,292.7828369140625,293.1499938964844,293.1499938964844,283.1499938964844,30735.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387035489082336,1.0,0.0,0.0,3.3639090061187744,3.363929510116577,7.550605687356438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.65966796875,0.0,1201.2633056640625,1895.4371337890625,0.0,1928.545166015625,0.6874855160713196,1.0,0.0,3.0,1.0,0.0
12054720,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.9869847893714904,0.4282484352588653,0.3858924806118011,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.9932588338851928,0.439717948436737,0.4161584079265594,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.8630969524383545,0.2911663949489593,0.2043402940034866,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.8214219212532043,0.2487003803253173,0.2367786318063736,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.7481890916824341,0.1871999502182006,0.8487388491630554,285.8677673339844,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2978210449219,285.8680114746094,1.0,0.4660628736019134,1.0,1.0,0.0,1.0,-2.5115787982940674,2.5115737915039062,5.073617558082333e-06,1.9408704042434688,0.8990563154220581,0.8990563154220581,0.0,90.73623657226562,102.0,24967.203125,0.0,1292.8475341796875,1.0,283.1499938964844,284.9239501953125,291.1275939941406,292.7828369140625,293.1499938964844,293.1499938964844,283.1499938964844,30735.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387035489082336,1.0,0.0,0.0,3.3639090061187744,3.363929510116577,7.550605687356438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.65966796875,0.0,1201.2633056640625,1895.4371337890625,0.0,1928.545166015625,0.6874855160713196,1.0,0.0,3.0,1.0,0.0
12054780,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.9768593907356262,0.4271078109741211,0.3849402368068695,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.9863218665122986,0.4425998032093048,0.4189422726631164,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.8556389808654785,0.292950838804245,0.2056784778833389,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.8142859935760498,0.249880164861679,0.2380336672067642,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.7412230372428894,0.1876719444990158,0.8515241742134094,285.8797912597656,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29638671875,285.8800964355469,1.0,0.4697771370410919,1.0,1.0,0.0,1.0,-2.5199811458587646,2.5199759006500244,5.107499418954831e-06,1.9473072290420528,0.9115496873855592,0.9115496873855592,0.0,94.3427734375,105.0,25069.283203125,0.0,1318.8974609375,1.0,283.1499938964844,284.9339599609375,291.1211242675781,292.78125,293.1499938964844,293.1499938964844,283.1499938964844,29759.634765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407357096672058,1.0,0.0,0.0,3.35855484008789,3.3585751056671143,7.526589342887746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.19482421875,0.0,1189.4881591796875,1895.4371337890625,0.0,1945.853271484375,0.6912108659744263,1.0,0.0,3.0,1.0,0.0
12054840,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.9768593907356262,0.4271078109741211,0.3849402368068695,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.9863218665122986,0.4425998032093048,0.4189422726631164,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.8556389808654785,0.292950838804245,0.2056784778833389,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.8142859935760498,0.249880164861679,0.2380336672067642,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.7412230372428894,0.1876719444990158,0.8515241742134094,285.8797912597656,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29638671875,285.8800964355469,1.0,0.4697771370410919,1.0,1.0,0.0,1.0,-2.5199811458587646,2.5199759006500244,5.107499418954831e-06,1.9473072290420528,0.9115496873855592,0.9115496873855592,0.0,94.3427734375,105.0,25069.283203125,0.0,1318.8974609375,1.0,283.1499938964844,284.9339599609375,291.1211242675781,292.78125,293.1499938964844,293.1499938964844,283.1499938964844,29759.634765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407357096672058,1.0,0.0,0.0,3.35855484008789,3.3585751056671143,7.526589342887746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.19482421875,0.0,1189.4881591796875,1895.4371337890625,0.0,1945.853271484375,0.6912108659744263,1.0,0.0,3.0,1.0,0.0
12054900,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.9720144271850586,0.4265511631965637,0.3845095634460449,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.983159840106964,0.4440541565418243,0.4203750789165497,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.8524361848831177,0.2938284873962402,0.2063412070274353,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.8110745549201965,0.2504425644874573,0.2386375963687896,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87481689453125,0.7381723523139954,0.1878864467144012,0.8528224229812622,285.8746337890625,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2958068847656,285.8742980957031,1.0,0.4715690314769745,1.0,1.0,0.0,1.0,-2.5242669582366943,2.524261951446533,5.124775270815007e-06,1.9505646228790283,0.9176639914512634,0.9176639914512634,0.0,96.04846954345705,105.0,25160.55078125,0.0,1331.60400390625,1.0,283.1499938964844,284.9236145019531,291.1210327148437,292.7861022949219,293.1499938964844,293.1499938964844,283.1499938964844,29949.77734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417171001434326,1.0,0.0,0.0,3.392288446426392,3.3923089504241943,7.678543738620647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.67822265625,0.0,1222.8355712890625,1895.4371337890625,0.0,1954.231689453125,0.6949886679649353,1.0,0.0,3.0,1.0,0.0
