time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054960,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.9671408534049988,0.4259741604328155,0.3840596377849579,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.9800341725349426,0.4454876482486725,0.4217905700206756,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.8493877053260803,0.2946888506412506,0.206989899277687,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.871337890625,0.8079138398170471,0.2509802281856537,0.2392163574695587,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.7352426648139954,0.18808014690876,0.8540236353874207,285.87127685546875,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2950744628906,285.8710021972656,1.0,0.473316341638565,1.0,1.0,0.0,1.0,-2.5283455848693848,2.5283403396606445,5.141218935023062e-06,1.953652262687683,0.9237716197967528,0.9237716197967528,0.0,97.73697662353516,108.0,25234.15234375,0.0,1344.01513671875,1.0,283.1499938964844,284.9169006347656,291.1214904785156,292.79052734375,293.1499938964844,293.1499938964844,283.1499938964844,29959.349609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427323460578918,1.0,0.0,0.0,3.415080308914185,3.4151010513305664,7.782070383655082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.615234375,0.0,1244.8895263671875,1895.4371337890625,0.0,1962.912841796875,0.7021522521972656,1.0,0.0,3.0,1.0,0.0
12055020,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.957324743270874,0.424750417470932,0.3831032514572143,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.9738574624061584,0.4482719302177429,0.4245528280735016,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543395996094,0.8436845541000366,0.2963620722293854,0.2082542777061462,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544006347656,0.8017122149467468,0.2519850432872772,0.2403075844049453,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.729665994644165,0.1884050220251083,0.8561515212059021,285.854248046875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.29302978515625,285.85369873046875,1.0,0.4766921699047088,1.0,1.0,0.0,1.0,-2.535902738571167,2.535897731781006,5.171690190763911e-06,1.959338545799256,0.9357039332389832,0.9357039332389832,0.0,101.07703399658205,111.0,25407.5390625,0.0,1368.0264892578125,1.0,283.1499938964844,284.8899230957031,291.1242370605469,292.8035583496094,293.1499938964844,293.1499938964844,283.1499938964844,30584.14453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451151013374329,1.0,0.0,0.0,3.4927327632904053,3.4927542209625244,8.139992360156612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.74609375,0.0,1326.3621826171875,1895.4371337890625,0.0,1983.3411865234373,0.7173047661781311,1.0,0.0,3.0,1.0,0.0
12055080,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.957324743270874,0.424750417470932,0.3831032514572143,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.9738574624061584,0.4482719302177429,0.4245528280735016,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543395996094,0.8436845541000366,0.2963620722293854,0.2082542777061462,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544006347656,0.8017122149467468,0.2519850432872772,0.2403075844049453,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.729665994644165,0.1884050220251083,0.8561515212059021,285.854248046875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.29302978515625,285.85369873046875,1.0,0.4766921699047088,1.0,1.0,0.0,1.0,-2.535902738571167,2.535897731781006,5.171690190763911e-06,1.959338545799256,0.9357039332389832,0.9357039332389832,0.0,101.07703399658205,111.0,25407.5390625,0.0,1368.0264892578125,1.0,283.1499938964844,284.8899230957031,291.1242370605469,292.8035583496094,293.1499938964844,293.1499938964844,283.1499938964844,30584.14453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451151013374329,1.0,0.0,0.0,3.4927327632904053,3.4927542209625244,8.139992360156612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.74609375,0.0,1326.3621826171875,1895.4371337890625,0.0,1983.3411865234373,0.7173047661781311,1.0,0.0,3.0,1.0,0.0
12055140,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335266113281,0.947497308254242,0.4234571158885956,0.3820779025554657,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83349609375,0.9677694439888,0.4509495496749878,0.4272122681140899,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.8384336233139038,0.297991931438446,0.2094837874174118,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337097167969,0.7958319187164307,0.2529099583625793,0.2413184642791748,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.7243674397468567,0.1886541694402694,0.8579244017601013,285.83355712890625,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2904357910156,285.8328857421875,1.0,0.4799216687679291,1.0,1.0,0.0,1.0,-2.542688608169556,2.5426833629608154,5.199039605940925e-06,1.964399456977844,0.9473322629928588,0.9473322629928588,0.0,104.37684631347656,114.0,25579.767578125,0.0,1391.0059814453125,1.0,283.1499938964844,284.8587951660156,291.1268615722656,292.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,31441.84375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477715015411377,1.0,0.0,0.0,3.580759763717652,3.580782175064087,8.555466024517955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.58984375,0.0,1424.033203125,1895.4371337890625,0.0,2006.2025146484373,0.734536349773407,1.0,0.0,3.0,1.0,0.0
12055200,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335266113281,0.947497308254242,0.4234571158885956,0.3820779025554657,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83349609375,0.9677694439888,0.4509495496749878,0.4272122681140899,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.8384336233139038,0.297991931438446,0.2094837874174118,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337097167969,0.7958319187164307,0.2529099583625793,0.2413184642791748,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.7243674397468567,0.1886541694402694,0.8579244017601013,285.83355712890625,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2904357910156,285.8328857421875,1.0,0.4799216687679291,1.0,1.0,0.0,1.0,-2.542688608169556,2.5426833629608154,5.199039605940925e-06,1.964399456977844,0.9473322629928588,0.9473322629928588,0.0,104.37684631347656,114.0,25579.767578125,0.0,1391.0059814453125,1.0,283.1499938964844,284.8587951660156,291.1268615722656,292.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,31441.84375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477715015411377,1.0,0.0,0.0,3.580759763717652,3.580782175064087,8.555466024517955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.58984375,0.0,1424.033203125,1895.4371337890625,0.0,2006.2025146484373,0.734536349773407,1.0,0.0,3.0,1.0,0.0
12055260,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8117980957031,0.9378361701965332,0.4221242368221283,0.3810099065303802,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.9618231058120728,0.453538566827774,0.4297828376293182,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.8336045742034912,0.2996024787425995,0.2106950879096985,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7903041243553162,0.2537748217582702,0.2422671765089035,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.7192791104316711,0.1888429373502731,0.8594043850898743,285.81182861328125,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2875366210937,285.8111267089844,1.0,0.4830260574817657,1.0,1.0,0.0,1.0,-2.54886794090271,2.5488626956939697,5.223936568654608e-06,1.9689722061157229,0.9586623907089232,0.9586623907089232,0.0,107.63298034667967,117.0,25747.109375,0.0,1413.1248779296875,1.0,283.1499938964844,284.82666015625,291.1287536621094,292.8287658691406,293.1499938964844,293.1499938964844,283.1499938964844,32427.888671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504816651344299,1.0,0.0,0.0,3.673237800598145,3.673261404037476,9.003085210679274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.8974609375,0.0,1532.2783203125,1895.4371337890625,0.0,2029.6197509765625,0.7526719570159912,1.0,0.0,3.0,1.0,0.0
12055320,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8117980957031,0.9378361701965332,0.4221242368221283,0.3810099065303802,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.9618231058120728,0.453538566827774,0.4297828376293182,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.8336045742034912,0.2996024787425995,0.2106950879096985,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7903041243553162,0.2537748217582702,0.2422671765089035,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.7192791104316711,0.1888429373502731,0.8594043850898743,285.81182861328125,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2875366210937,285.8111267089844,1.0,0.4830260574817657,1.0,1.0,0.0,1.0,-2.54886794090271,2.5488626956939697,5.223936568654608e-06,1.9689722061157229,0.9586623907089232,0.9586623907089232,0.0,107.63298034667967,117.0,25747.109375,0.0,1413.1248779296875,1.0,283.1499938964844,284.82666015625,291.1287536621094,292.8287658691406,293.1499938964844,293.1499938964844,283.1499938964844,32427.888671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504816651344299,1.0,0.0,0.0,3.673237800598145,3.673261404037476,9.003085210679274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.8974609375,0.0,1532.2783203125,1895.4371337890625,0.0,2029.6197509765625,0.7526719570159912,1.0,0.0,3.0,1.0,0.0
12055380,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.928517520427704,0.4207747280597687,0.3799213171005249,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.9560657739639282,0.4560569226741791,0.4322818219661712,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.8291628956794739,0.3012129068374634,0.2119022905826568,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.7851292490959167,0.2545966804027557,0.2431703358888626,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7143313884735107,0.1889863461256027,0.8606593012809753,285.7904052734375,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2846069335937,285.78973388671875,1.0,0.4860275089740753,1.0,1.0,0.0,1.0,-2.554605960845948,2.554600715637207,5.247064109425992e-06,1.97319495677948,0.9697088003158568,0.9697088003158568,0.0,110.84410095214844,120.0,25908.4453125,0.0,1434.57275390625,1.0,283.1499938964844,284.795166015625,291.1302185058594,292.8398742675781,293.1499938964844,293.1499938964844,283.04998779296875,33484.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531007528305054,1.0,0.0,0.0,3.766915798187256,3.7669405937194815,9.468150210523164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.16162109375,0.0,1647.7484130859375,1895.4371337890625,0.0,2052.3369140625,0.770067036151886,1.0,0.0,3.0,1.0,0.0
12055440,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.928517520427704,0.4207747280597687,0.3799213171005249,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.9560657739639282,0.4560569226741791,0.4322818219661712,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.8291628956794739,0.3012129068374634,0.2119022905826568,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.7851292490959167,0.2545966804027557,0.2431703358888626,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7143313884735107,0.1889863461256027,0.8606593012809753,285.7904052734375,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2846069335937,285.78973388671875,1.0,0.4860275089740753,1.0,1.0,0.0,1.0,-2.554605960845948,2.554600715637207,5.247064109425992e-06,1.97319495677948,0.9697088003158568,0.9697088003158568,0.0,110.84410095214844,120.0,25908.4453125,0.0,1434.57275390625,1.0,283.1499938964844,284.795166015625,291.1302185058594,292.8398742675781,293.1499938964844,293.1499938964844,283.04998779296875,33484.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531007528305054,1.0,0.0,0.0,3.766915798187256,3.7669405937194815,9.468150210523164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.16162109375,0.0,1647.7484130859375,1895.4371337890625,0.0,2052.3369140625,0.770067036151886,1.0,0.0,3.0,1.0,0.0
12055500,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.9239259958267212,0.4199629426002502,0.3793399631977081,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.9531711935997008,0.4571939408779144,0.4334827661514282,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.8270000219345093,0.3019440174102783,0.2124927788972854,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.7825958132743835,0.2549372613430023,0.2435943633317947,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.7118194699287415,0.1889997869729995,0.8611687421798706,285.7247009277344,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.28228759765625,285.7198486328125,1.0,0.4874888062477112,1.0,1.0,0.0,1.0,-2.557182788848877,2.5571775436401367,5.257470093056327e-06,1.975093126296997,0.9742410778999328,0.9742410778999328,0.0,112.4584732055664,120.0,26181.01171875,0.0,1444.984619140625,1.0,283.0655212402344,284.7138671875,291.1542053222656,292.90533447265625,293.1499938964844,293.1499938964844,283.04998779296875,34071.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578691840171814,1.0,0.0,0.0,3.814287185668945,3.81431245803833,9.707782737677917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.37744140625,0.0,1708.6666259765625,1895.4371337890625,0.0,2093.908935546875,0.7774635553359985,1.0,0.0,3.0,1.0,0.0
12055560,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969299316406,0.918976902961731,0.4190098643302917,0.3785893619060516,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968688964844,0.9498815536499025,0.458200991153717,0.434535950422287,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971435546875,0.8245733380317688,0.3025847375392914,0.213007390499115,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.7797986268997192,0.2551940977573395,0.2439311146736145,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.7089832425117493,0.1889392584562301,0.8613384366035461,285.69696044921875,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2788391113281,285.6957397460937,1.0,0.4888854324817657,1.0,1.0,0.0,1.0,-2.558774471282959,2.5587692260742188,5.263834736979334e-06,1.976231336593628,0.9789237380027772,0.9789237380027772,0.0,114.17079162597656,123.0,26247.134765625,0.0,1454.5445556640625,1.0,283.0522155761719,284.6848449707031,291.1509704589844,292.8938293457031,293.1499938964844,293.1499938964844,282.75,34421.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609650492668152,1.0,0.0,0.0,3.847242832183838,3.8472683429718018,9.876258673102711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.0888671875,0.0,1751.437255859375,1895.4371337890625,0.0,2121.04296875,0.7837537527084351,1.0,0.0,3.0,1.0,0.0
12055620,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.9079224467277528,0.4160742461681366,0.3764165639877319,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.9417429566383362,0.4593409299850464,0.4360356628894806,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8186426758766174,0.3032121956348419,0.2137108594179153,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.7731647491455078,0.2551572620868683,0.2442285716533661,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.7020931839942932,0.1883502006530761,0.860164999961853,285.4545288085937,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2648010253906,285.4521789550781,1.0,0.4913768172264099,1.0,1.0,0.0,1.0,-2.557765007019043,2.5577597618103027,5.259404133539647e-06,1.975311517715454,0.9836751222610474,0.9836751222610474,0.0,117.96952056884766,126.0,26925.451171875,0.0,1469.770263671875,1.0,282.7564392089844,284.4125366210937,291.1894226074219,293.0040588378906,293.1499938964844,293.1499938964844,282.45001220703125,34996.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789980173110962,1.0,0.0,0.0,3.89426064491272,3.894286870956421,1.0119133548869286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.39501953125,0.0,1814.26953125,1895.4371337890625,0.0,2281.14892578125,0.7927454113960266,1.0,0.0,3.0,1.0,0.0
12055680,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.9079224467277528,0.4160742461681366,0.3764165639877319,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.9417429566383362,0.4593409299850464,0.4360356628894806,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8186426758766174,0.3032121956348419,0.2137108594179153,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.7731647491455078,0.2551572620868683,0.2442285716533661,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.7020931839942932,0.1883502006530761,0.860164999961853,285.4545288085937,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2648010253906,285.4521789550781,1.0,0.4913768172264099,1.0,1.0,0.0,1.0,-2.557765007019043,2.5577597618103027,5.259404133539647e-06,1.975311517715454,0.9836751222610474,0.9836751222610474,0.0,117.96952056884766,126.0,26925.451171875,0.0,1469.770263671875,1.0,282.7564392089844,284.4125366210937,291.1894226074219,293.0040588378906,293.1499938964844,293.1499938964844,282.45001220703125,34996.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789980173110962,1.0,0.0,0.0,3.89426064491272,3.894286870956421,1.0119133548869286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.39501953125,0.0,1814.26953125,1895.4371337890625,0.0,2281.14892578125,0.7927454113960266,1.0,0.0,3.0,1.0,0.0
12055740,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.8963671326637268,0.4123195707798004,0.3733743131160736,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.931915521621704,0.4596471488475799,0.4366644322872162,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.8114485740661621,0.303221046924591,0.2139357179403305,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.7654573321342468,0.2545365989208221,0.2439387738704681,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.6939236521720886,0.1872166693210601,0.8564668297767639,285.2061767578125,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2451171875,285.203857421875,1.0,0.4932855665683746,1.0,1.0,0.0,1.0,-2.5503478050231934,2.550342559814453,5.228605004958808e-06,1.969409942626953,0.9850454330444336,0.9850454330444336,0.0,122.11717224121094,129.0,27534.705078125,0.0,1477.998291015625,1.0,282.456298828125,284.1374816894531,291.1831970214844,293.0450134277344,293.1499938964844,293.1499938964844,282.1499938964844,35408.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946383953094482,1.0,0.0,0.0,3.922213077545166,3.9222397804260254,1.0264922138958354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.4443359375,0.0,1852.87841796875,1895.4371337890625,0.0,2422.509765625,0.7981299161911011,1.0,0.0,3.0,1.0,0.0
12055800,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.8963671326637268,0.4123195707798004,0.3733743131160736,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.931915521621704,0.4596471488475799,0.4366644322872162,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.8114485740661621,0.303221046924591,0.2139357179403305,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.7654573321342468,0.2545365989208221,0.2439387738704681,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.6939236521720886,0.1872166693210601,0.8564668297767639,285.2061767578125,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2451171875,285.203857421875,1.0,0.4932855665683746,1.0,1.0,0.0,1.0,-2.5503478050231934,2.550342559814453,5.228605004958808e-06,1.969409942626953,0.9850454330444336,0.9850454330444336,0.0,122.11717224121094,129.0,27534.705078125,0.0,1477.998291015625,1.0,282.456298828125,284.1374816894531,291.1831970214844,293.0450134277344,293.1499938964844,293.1499938964844,282.1499938964844,35408.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946383953094482,1.0,0.0,0.0,3.922213077545166,3.9222397804260254,1.0264922138958354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.4443359375,0.0,1852.87841796875,1895.4371337890625,0.0,2422.509765625,0.7981299161911011,1.0,0.0,3.0,1.0,0.0
12055860,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8851061463356018,0.4081841707229614,0.3699253499507904,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9220488667488098,0.4594600796699524,0.436771422624588,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8039253354072571,0.3028935492038727,0.2138898968696594,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7578262686729431,0.2535544633865356,0.243266761302948,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.6855689287185669,0.1857260167598724,0.8509916067123413,284.9588317871094,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2237548828125,284.9565734863281,1.0,0.4946527779102325,1.0,1.0,0.0,1.0,-2.538893938064575,2.538888692855835,5.181377218832495e-06,1.960374116897583,0.983120858669281,0.983120858669281,0.0,126.20764923095705,132.0,28092.095703125,0.0,1480.5794677734375,1.0,282.1561584472656,283.8653259277344,291.1673278808594,293.0640563964844,293.1499938964844,293.1499938964844,281.8500061035156,35727.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060859441757202,1.0,0.0,0.0,3.935544967651367,3.9355719089508057,1.033482249113149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.44921875,0.0,1872.4632568359373,1895.4371337890625,0.0,2527.1962890625,0.8007665276527405,1.0,0.0,3.0,1.0,0.0
12055920,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8851061463356018,0.4081841707229614,0.3699253499507904,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9220488667488098,0.4594600796699524,0.436771422624588,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8039253354072571,0.3028935492038727,0.2138898968696594,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7578262686729431,0.2535544633865356,0.243266761302948,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.6855689287185669,0.1857260167598724,0.8509916067123413,284.9588317871094,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2237548828125,284.9565734863281,1.0,0.4946527779102325,1.0,1.0,0.0,1.0,-2.538893938064575,2.538888692855835,5.181377218832495e-06,1.960374116897583,0.983120858669281,0.983120858669281,0.0,126.20764923095705,132.0,28092.095703125,0.0,1480.5794677734375,1.0,282.1561584472656,283.8653259277344,291.1673278808594,293.0640563964844,293.1499938964844,293.1499938964844,281.8500061035156,35727.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060859441757202,1.0,0.0,0.0,3.935544967651367,3.9355719089508057,1.033482249113149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.44921875,0.0,1872.4632568359373,1895.4371337890625,0.0,2527.1962890625,0.8007665276527405,1.0,0.0,3.0,1.0,0.0
12055980,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.8744648694992065,0.403827428817749,0.3662455677986145,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.912857949733734,0.4589320719242096,0.4365241527557373,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.7966431975364685,0.3023642897605896,0.2136807590723037,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.7506464719772339,0.2523357272148132,0.2423417568206787,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.6774703860282898,0.1840033829212188,0.8443310260772705,284.7160339355469,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20233154296875,284.71405029296875,1.0,0.4955770969390869,1.0,1.0,0.0,1.0,-2.5248117446899414,2.524806499481201,5.123697974340757e-06,1.9493098258972168,0.9779763221740724,0.9779763221740724,0.0,130.11105346679688,135.0,28635.1875,0.0,1478.84765625,1.0,281.85614013671875,283.5975036621094,291.15704345703125,293.0841979980469,293.1499938964844,293.1499938964844,281.54998779296875,35997.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147287964820862,1.0,0.0,0.0,3.9365639686584473,3.936590671539306,1.0340174867451424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.64404296875,0.0,1875.9429931640625,1895.4371337890625,0.0,2606.806884765625,0.8011093139648438,1.0,0.0,3.0,1.0,0.0
12056040,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.8744648694992065,0.403827428817749,0.3662455677986145,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.912857949733734,0.4589320719242096,0.4365241527557373,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.7966431975364685,0.3023642897605896,0.2136807590723037,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.7506464719772339,0.2523357272148132,0.2423417568206787,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.6774703860282898,0.1840033829212188,0.8443310260772705,284.7160339355469,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20233154296875,284.71405029296875,1.0,0.4955770969390869,1.0,1.0,0.0,1.0,-2.5248117446899414,2.524806499481201,5.123697974340757e-06,1.9493098258972168,0.9779763221740724,0.9779763221740724,0.0,130.11105346679688,135.0,28635.1875,0.0,1478.84765625,1.0,281.85614013671875,283.5975036621094,291.15704345703125,293.0841979980469,293.1499938964844,293.1499938964844,281.54998779296875,35997.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147287964820862,1.0,0.0,0.0,3.9365639686584473,3.936590671539306,1.0340174867451424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.64404296875,0.0,1875.9429931640625,1895.4371337890625,0.0,2606.806884765625,0.8011093139648438,1.0,0.0,3.0,1.0,0.0
12056100,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.8696052432060242,0.4016742408275604,0.3644348978996277,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552978515625,0.9088120460510254,0.4586332142353058,0.4363665580749511,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7933436632156372,0.3021012544631958,0.2135741859674453,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592346191406,0.7473856210708618,0.2517026364803314,0.2418483793735504,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.6737051606178284,0.1831143796443939,0.8408179879188538,284.5563659667969,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1925048828125,284.5448913574219,1.0,0.4959215819835663,1.0,1.0,0.0,1.0,-2.517505168914795,2.5174999237060547,5.093902473163325e-06,1.9435701370239256,0.9738140106201172,0.9738140106201172,0.0,131.92552185058594,135.0,29347.232421875,0.0,1477.0389404296875,1.0,281.5941467285156,283.39501953125,291.1870422363281,293.2044677734375,293.1499938964844,293.1499938964844,281.54998779296875,36125.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216182589530945,1.0,0.0,0.0,3.933198928833008,3.933225631713867,1.0322504522264353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.0634765625,0.0,1872.66650390625,1895.4371337890625,0.0,2670.568115234375,0.8005399107933044,1.0,0.0,3.0,1.0,0.0
12056160,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50048828125,0.8647456169128418,0.3994817733764648,0.3625156581401825,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003967285156,0.9048566222190856,0.458269327878952,0.4360924661159515,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5007629394531,0.7900174260139465,0.3018064498901367,0.2134146243333816,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010070800781,0.7441264986991882,0.2510305941104889,0.2412900924682617,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5015869140625,0.6699306964874268,0.1821905523538589,0.8370595574378967,284.50054931640625,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1825561523437,284.4986877441406,1.0,0.4961858987808227,1.0,1.0,0.0,1.0,-2.5094919204711914,2.5094869136810303,5.061364390712697e-06,1.9372944831848145,0.9702063202857972,0.9702063202857972,0.0,133.74810791015625,138.0,29337.59375,0.0,1474.340576171875,1.0,281.5560607910156,283.3442077636719,291.1585388183594,293.1241760253906,293.1499938964844,293.1499938964844,281.25,36230.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228849768638611,1.0,0.0,0.0,3.9269518852233887,3.926978588104248,1.028974111250136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.78662109375,0.0,1865.5272216796875,1895.4371337890625,0.0,2682.317138671875,0.7994782328605652,1.0,0.0,3.0,1.0,0.0
12056220,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28729248046875,0.8558413982391357,0.3951115310192108,0.3587744235992431,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872009277344,0.8979200720787048,0.4574697315692901,0.435535728931427,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875671386719,0.7839905023574829,0.3012261688709259,0.2131326496601104,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2878112792969,0.7381749749183655,0.2496626377105713,0.2401736080646515,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2883605957031,0.6629530191421509,0.1803279966115951,0.8295168876647949,284.287353515625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16424560546875,284.2855529785156,1.0,0.4965937435626983,1.0,1.0,0.0,1.0,-2.4935858249664307,2.493580818176269,4.997127234673826e-06,1.924855351448059,0.9596099257469176,0.9596099257469176,0.0,137.17054748535156,141.0,30012.0234375,0.0,1468.170654296875,1.0,281.2562561035156,283.0946655273437,291.16436767578125,293.17071533203125,293.1499938964844,293.1499938964844,280.95001220703125,36461.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316203355789185,1.0,0.0,0.0,3.906913995742798,3.906940460205078,1.0184998018303304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.5986328125,0.0,1841.915283203125,1895.4371337890625,0.0,2763.534423828125,0.7959331274032593,1.0,0.0,3.0,1.0,0.0
12056280,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28729248046875,0.8558413982391357,0.3951115310192108,0.3587744235992431,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872009277344,0.8979200720787048,0.4574697315692901,0.435535728931427,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875671386719,0.7839905023574829,0.3012261688709259,0.2131326496601104,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2878112792969,0.7381749749183655,0.2496626377105713,0.2401736080646515,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2883605957031,0.6629530191421509,0.1803279966115951,0.8295168876647949,284.287353515625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16424560546875,284.2855529785156,1.0,0.4965937435626983,1.0,1.0,0.0,1.0,-2.4935858249664307,2.493580818176269,4.997127234673826e-06,1.924855351448059,0.9596099257469176,0.9596099257469176,0.0,137.17054748535156,141.0,30012.0234375,0.0,1468.170654296875,1.0,281.2562561035156,283.0946655273437,291.16436767578125,293.17071533203125,293.1499938964844,293.1499938964844,280.95001220703125,36461.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316203355789185,1.0,0.0,0.0,3.906913995742798,3.906940460205078,1.0184998018303304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.5986328125,0.0,1841.915283203125,1895.4371337890625,0.0,2763.534423828125,0.7959331274032593,1.0,0.0,3.0,1.0,0.0
12056340,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.8475348949432373,0.3907134532928467,0.3549987375736236,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816345214844,0.8914124965667725,0.4565328359603882,0.4348413944244385,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.7783930897712708,0.3006258904933929,0.2128305435180664,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821838378906,0.7326019406318665,0.2482392787933349,0.2389963716268539,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0827331542969,0.6564143300056458,0.1784295737743377,0.8217698931694031,284.081787109375,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.147216796875,284.0801086425781,1.0,0.4968615770339966,1.0,1.0,0.0,1.0,-2.47713041305542,2.477125644683838,4.931182502332376e-06,1.912022590637207,0.9463289976119996,0.9463289976119996,0.0,140.46029663085938,129.0,30759.927734375,0.0,1460.7613525390625,1.0,280.9564514160156,282.8554077148437,291.1711120605469,293.2219543457031,293.1499938964844,293.1499938964844,280.6499938964844,36702.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408538699150085,1.0,0.0,0.0,3.8759613037109375,3.875987529754639,1.0024255061580334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.39599609375,0.0,1804.97119140625,1895.4371337890625,0.0,2849.69384765625,0.7903991341590881,1.0,0.0,3.0,1.0,0.0
12056400,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.8475348949432373,0.3907134532928467,0.3549987375736236,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816345214844,0.8914124965667725,0.4565328359603882,0.4348413944244385,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.7783930897712708,0.3006258904933929,0.2128305435180664,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821838378906,0.7326019406318665,0.2482392787933349,0.2389963716268539,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0827331542969,0.6564143300056458,0.1784295737743377,0.8217698931694031,284.081787109375,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.147216796875,284.0801086425781,1.0,0.4968615770339966,1.0,1.0,0.0,1.0,-2.47713041305542,2.477125644683838,4.931182502332376e-06,1.912022590637207,0.9463289976119996,0.9463289976119996,0.0,140.46029663085938,129.0,30759.927734375,0.0,1460.7613525390625,1.0,280.9564514160156,282.8554077148437,291.1711120605469,293.2219543457031,293.1499938964844,293.1499938964844,280.6499938964844,36702.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408538699150085,1.0,0.0,0.0,3.8759613037109375,3.875987529754639,1.0024255061580334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.39599609375,0.0,1804.97119140625,1895.4371337890625,0.0,2849.69384765625,0.7903991341590881,1.0,0.0,3.0,1.0,0.0
12056460,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89971923828125,0.8557572960853577,0.3903580009937286,0.3537041842937469,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.9031040668487548,0.4597247838973999,0.436765044927597,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997497558594,0.7895668745040894,0.3043223321437835,0.2145775854587555,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998107910156,0.7418674230575562,0.251253217458725,0.2406688779592514,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999328613281,0.6658079624176025,0.1811943352222442,0.8282488584518433,283.89971923828125,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.172119140625,283.8997497558594,1.0,0.4939344823360443,1.0,1.0,0.0,1.0,-2.4897499084472656,2.4897449016571045,4.980901394446846e-06,1.921442985534668,0.930748164653778,0.930748164653778,0.0,134.3854522705078,117.0,31794.17578125,0.0,1451.3843994140625,1.0,280.6566467285156,282.63970947265625,291.181640625,293.28717041015625,293.1499938964844,293.1499938964844,280.3500061035156,36956.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509127497673035,1.0,0.0,0.0,3.8333492279052734,3.833375215530396,9.805055469769286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.34765625,0.0,1754.3944091796875,1895.4371337890625,0.0,2943.82080078125,0.7827531099319458,1.0,0.0,3.0,1.0,0.0
12056520,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89971923828125,0.8557572960853577,0.3903580009937286,0.3537041842937469,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.9031040668487548,0.4597247838973999,0.436765044927597,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997497558594,0.7895668745040894,0.3043223321437835,0.2145775854587555,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998107910156,0.7418674230575562,0.251253217458725,0.2406688779592514,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999328613281,0.6658079624176025,0.1811943352222442,0.8282488584518433,283.89971923828125,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.172119140625,283.8997497558594,1.0,0.4939344823360443,1.0,1.0,0.0,1.0,-2.4897499084472656,2.4897449016571045,4.980901394446846e-06,1.921442985534668,0.930748164653778,0.930748164653778,0.0,134.3854522705078,117.0,31794.17578125,0.0,1451.3843994140625,1.0,280.6566467285156,282.63970947265625,291.181640625,293.28717041015625,293.1499938964844,293.1499938964844,280.3500061035156,36956.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509127497673035,1.0,0.0,0.0,3.8333492279052734,3.833375215530396,9.805055469769286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.34765625,0.0,1754.3944091796875,1895.4371337890625,0.0,2943.82080078125,0.7827531099319458,1.0,0.0,3.0,1.0,0.0
12056580,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.72723388671875,0.8671571612358093,0.3880877196788788,0.3516881763935089,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272033691406,0.9194928407669068,0.4609965085983276,0.438000351190567,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.727294921875,0.8037434220314026,0.3061867952346802,0.2158919870853424,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7273864746094,0.7539517283439636,0.2524890005588531,0.2418672740459442,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72760009765625,0.6780729293823242,0.182307481765747,0.8333571553230286,283.7272644042969,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1771240234375,283.7269287109375,1.0,0.4893017709255218,1.0,1.0,0.0,1.0,-2.497981071472168,2.497976064682007,5.014287580706878e-06,1.9280099868774407,0.9129878282546996,0.9129878282546996,0.0,126.49421691894533,105.0,32787.41796875,0.0,1428.45751953125,1.0,280.35699462890625,282.4319152832031,291.19805908203125,293.3656311035156,293.1499938964844,293.1499938964844,280.04998779296875,37232.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862618625164032,1.0,0.0,0.0,3.778294324874878,3.778319835662842,9.525435871182708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.7626953125,0.0,1690.1854248046875,1895.4371337890625,0.0,3053.56640625,0.7728630900382996,1.0,0.0,3.0,1.0,0.0
12056640,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.72723388671875,0.8671571612358093,0.3880877196788788,0.3516881763935089,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272033691406,0.9194928407669068,0.4609965085983276,0.438000351190567,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.727294921875,0.8037434220314026,0.3061867952346802,0.2158919870853424,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7273864746094,0.7539517283439636,0.2524890005588531,0.2418672740459442,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72760009765625,0.6780729293823242,0.182307481765747,0.8333571553230286,283.7272644042969,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1771240234375,283.7269287109375,1.0,0.4893017709255218,1.0,1.0,0.0,1.0,-2.497981071472168,2.497976064682007,5.014287580706878e-06,1.9280099868774407,0.9129878282546996,0.9129878282546996,0.0,126.49421691894533,105.0,32787.41796875,0.0,1428.45751953125,1.0,280.35699462890625,282.4319152832031,291.19805908203125,293.3656311035156,293.1499938964844,293.1499938964844,280.04998779296875,37232.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862618625164032,1.0,0.0,0.0,3.778294324874878,3.778319835662842,9.525435871182708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.7626953125,0.0,1690.1854248046875,1895.4371337890625,0.0,3053.56640625,0.7728630900382996,1.0,0.0,3.0,1.0,0.0
12056700,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5930480957031,0.8734057545661926,0.3866741955280304,0.3503760099411011,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5923156738281,0.9286993145942688,0.4612740278244018,0.4382234811782837,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5943298339844,0.8110288977622986,0.3067906200885772,0.2162715792655944,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5956726074219,0.7603520154953003,0.252736896276474,0.2420529723167419,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59881591796875,0.6843135952949524,0.1824786067008972,0.833902895450592,283.5932922363281,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.17608642578125,283.58355712890625,1.0,0.4863139986991882,1.0,1.0,0.0,1.0,-2.498011350631714,2.4980063438415527,5.014544058212778e-06,1.92810320854187,0.9026626944541932,0.9026626944541932,0.0,122.3218231201172,105.0,33617.9609375,0.0,1410.7320556640625,1.0,280.0982666015625,282.2596740722656,291.2323303222656,293.50128173828125,293.1499938964844,293.1499938964844,280.04998779296875,37399.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871177077293396,1.0,0.0,0.0,3.745659589767456,3.745684862136841,9.36159665343439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.4091796875,0.0,1652.96728515625,1895.4371337890625,0.0,3133.851806640625,0.7669804096221924,1.0,0.0,3.0,1.0,0.0
12056760,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5534973144531,0.8800444006919861,0.3851129412651062,0.3488353788852691,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.553466796875,0.938342809677124,0.4613571465015411,0.4381812810897827,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5535583496094,0.8182653784751892,0.3072332441806793,0.2164859920740127,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5536193847656,0.7670828700065613,0.252801775932312,0.2420083582401275,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5538330078125,0.6907053589820862,0.1824554651975631,0.8333555459976196,283.5534973144531,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.173095703125,283.5531921386719,1.0,0.4829250872135162,1.0,1.0,0.0,1.0,-2.4956588745117188,2.4956538677215576,5.005228558729868e-06,1.9263490438461304,0.8929031491279602,0.8929031491279602,0.0,118.02423858642578,93.0,33646.55078125,0.0,1389.4447021484375,1.0,280.057373046875,282.2264404296875,291.2098083496094,293.4331359863281,293.1499938964844,293.1499938964844,280.3500061035156,37552.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742887377738953,1.0,0.0,0.0,3.7086219787597656,3.708646774291992,9.177373954116774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.22607421875,0.0,1611.1746826171875,1895.4371337890625,0.0,3163.036865234375,0.7603686451911926,1.0,0.0,3.0,1.0,0.0
