time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056820,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.765625,0.8994871973991394,0.3838025629520416,0.3467622697353363,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7658996582031,0.9630922079086304,0.4629368185997009,0.4388162791728973,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652282714844,0.8372641801834106,0.3092454671859741,0.2173245400190353,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.7856153845787048,0.2536535561084747,0.2421714514493942,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7638244628906,0.7077465653419495,0.1828763782978058,0.8325599431991577,283.7655639648437,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.17889404296875,283.7690124511719,1.0,0.4755213856697082,1.0,1.0,0.0,1.0,-2.4941701889038086,2.4941654205322266,4.999234988645185e-06,1.925185918807984,0.8787485361099243,0.8787485361099243,0.0,107.96932220458984,81.0,32666.34765625,0.0,1344.8204345703125,1.0,280.34234619140625,282.48297119140625,291.113037109375,293.2066955566406,293.1499938964844,293.1499938964844,280.6499938964844,37514.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556571006774902,1.0,0.0,0.0,3.6382110118865967,3.638235092163086,8.832203093334101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.86376953125,0.0,1531.3876953125,1895.4371337890625,0.0,2988.281982421875,0.7475938200950623,1.0,0.0,3.0,1.0,0.0
12056880,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.765625,0.8994871973991394,0.3838025629520416,0.3467622697353363,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7658996582031,0.9630922079086304,0.4629368185997009,0.4388162791728973,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652282714844,0.8372641801834106,0.3092454671859741,0.2173245400190353,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.7856153845787048,0.2536535561084747,0.2421714514493942,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7638244628906,0.7077465653419495,0.1828763782978058,0.8325599431991577,283.7655639648437,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.17889404296875,283.7690124511719,1.0,0.4755213856697082,1.0,1.0,0.0,1.0,-2.4941701889038086,2.4941654205322266,4.999234988645185e-06,1.925185918807984,0.8787485361099243,0.8787485361099243,0.0,107.96932220458984,81.0,32666.34765625,0.0,1344.8204345703125,1.0,280.34234619140625,282.48297119140625,291.113037109375,293.2066955566406,293.1499938964844,293.1499938964844,280.6499938964844,37514.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556571006774902,1.0,0.0,0.0,3.6382110118865967,3.638235092163086,8.832203093334101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.86376953125,0.0,1531.3876953125,1895.4371337890625,0.0,2988.281982421875,0.7475938200950623,1.0,0.0,3.0,1.0,0.0
12056940,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417419433594,0.9157665967941284,0.3837525248527527,0.3462707698345184,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.942626953125,0.9797049164772034,0.4644591212272644,0.4397871792316437,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94049072265625,0.8520357012748718,0.3108947277069092,0.2181596755981445,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389953613281,0.8000066876411438,0.2545222342014313,0.2426068484783172,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356689453125,0.720034122467041,0.1834241449832916,0.8333061933517456,283.9415588378906,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.18731689453125,283.9524230957031,1.0,0.4712986648082733,1.0,1.0,0.0,1.0,-2.497165441513061,2.4971604347229004,5.011303983337712e-06,1.9275293350219729,0.8728616833686829,0.8728616833686829,0.0,101.57404327392578,81.0,31807.583984375,0.0,1321.3594970703125,1.0,280.6081848144531,282.70074462890625,291.07666015625,293.0611877441406,293.1499938964844,293.1499938964844,280.6499938964844,37413.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404759168624878,1.0,0.0,0.0,3.601698160171509,3.601722002029419,8.655814554003882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.919921875,0.0,1490.5269775390625,1895.4371337890625,0.0,2846.161865234375,0.7409533262252808,1.0,0.0,3.0,1.0,0.0
12057000,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005187988281,0.9326379299163818,0.3839185237884521,0.346172571182251,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.9933010339736938,0.465873509645462,0.4408386945724487,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001220703125,0.8664892911911011,0.312375396490097,0.2189902365207672,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996337890625,0.8134095668792725,0.2553594708442688,0.2431305795907974,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99853515625,0.7310447692871094,0.1839925348758697,0.8345985412597656,284.0004577636719,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1957702636719,284.0042419433594,1.0,0.4680236876010895,1.0,1.0,0.0,1.0,-2.501488447189331,2.50148344039917,5.028754003433278e-06,1.930914044380188,0.8679347038269043,0.8679347038269043,0.0,96.2658920288086,69.0,31762.662109375,0.0,1304.114990234375,1.0,280.64141845703125,282.7589416503906,291.1095275878906,293.12261962890625,293.1499938964844,293.1499938964844,280.95001220703125,37349.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337737321853638,1.0,0.0,0.0,3.575242280960083,3.575265884399414,8.529120805178536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.99755859375,0.0,1461.4647216796875,1895.4371337890625,0.0,2783.602783203125,0.7360914349555969,1.0,0.0,3.0,1.0,0.0
12057060,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173767089844,0.962138056755066,0.3845426738262176,0.3463437259197235,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174987792969,0.9990000128746032,0.4716330468654632,0.4168051183223724,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8945026397705078,0.3159955441951751,0.2212029248476028,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.21685791015625,0.8366909623146057,0.2574770152568817,0.244725301861763,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162170410156,0.7518090605735779,0.1854856163263321,0.8393896818161011,284.21734619140625,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.22589111328125,284.2192077636719,1.0,0.4591900706291199,1.0,1.0,0.0,1.0,-2.4852182865142822,2.485213279724121,4.963083028997062e-06,1.9180939197540283,0.8599398136138916,0.8599398136138916,0.0,87.26827239990234,72.0,30665.12109375,0.0,1244.942138671875,1.0,280.9408569335937,283.01641845703125,291.1388854980469,293.0857849121094,293.1499938964844,293.1499938964844,281.25,37126.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148295879364014,1.0,0.0,0.0,3.52254605293274,3.522568941116333,8.279548637801781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.689453125,0.0,1404.075439453125,1895.4371337890625,0.0,2607.73779296875,0.7264160513877869,1.0,0.0,3.0,1.0,0.0
12057120,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173767089844,0.962138056755066,0.3845426738262176,0.3463437259197235,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174987792969,0.9990000128746032,0.4716330468654632,0.4168051183223724,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8945026397705078,0.3159955441951751,0.2212029248476028,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.21685791015625,0.8366909623146057,0.2574770152568817,0.244725301861763,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162170410156,0.7518090605735779,0.1854856163263321,0.8393896818161011,284.21734619140625,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.22589111328125,284.2192077636719,1.0,0.4591900706291199,1.0,1.0,0.0,1.0,-2.4852182865142822,2.485213279724121,4.963083028997062e-06,1.9180939197540283,0.8599398136138916,0.8599398136138916,0.0,87.26827239990234,72.0,30665.12109375,0.0,1244.942138671875,1.0,280.9408569335937,283.01641845703125,291.1388854980469,293.0857849121094,293.1499938964844,293.1499938964844,281.25,37126.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148295879364014,1.0,0.0,0.0,3.52254605293274,3.522568941116333,8.279548637801781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.689453125,0.0,1404.075439453125,1895.4371337890625,0.0,2607.73779296875,0.7264160513877869,1.0,0.0,3.0,1.0,0.0
12057180,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43182373046875,0.9786671996116638,0.3854266107082367,0.3468937873840332,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319152832031,0.9990000128746032,0.4820292890071869,0.3960427343845367,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315185546875,0.9145827293395996,0.3199036121368408,0.223734050989151,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311218261719,0.8526052236557007,0.2598462104797363,0.2467175722122192,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302673339844,0.7665401101112366,0.187267929315567,0.8461729288101196,284.4317626953125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2822265625,284.4346618652344,1.0,0.4542059898376465,1.0,1.0,0.0,1.0,-2.472464084625244,2.472459316253662,4.9135301196656656e-06,1.9088870286941528,0.8547153472900391,0.8547153472900391,0.0,82.3666000366211,90.0,29693.642578125,0.0,1209.97314453125,1.0,281.2403564453125,283.2739562988281,291.1674499511719,293.05206298828125,293.1499938964844,293.1499938964844,281.54998779296875,36869.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973060011863708,1.0,0.0,0.0,3.4813272953033447,3.4813497066497803,8.086917091532086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.52392578125,0.0,1359.6885986328125,1895.4371337890625,0.0,2446.820556640625,0.7188029289245605,1.0,0.0,3.0,1.0,0.0
12057240,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43182373046875,0.9786671996116638,0.3854266107082367,0.3468937873840332,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319152832031,0.9990000128746032,0.4820292890071869,0.3960427343845367,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315185546875,0.9145827293395996,0.3199036121368408,0.223734050989151,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311218261719,0.8526052236557007,0.2598462104797363,0.2467175722122192,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302673339844,0.7665401101112366,0.187267929315567,0.8461729288101196,284.4317626953125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2822265625,284.4346618652344,1.0,0.4542059898376465,1.0,1.0,0.0,1.0,-2.472464084625244,2.472459316253662,4.9135301196656656e-06,1.9088870286941528,0.8547153472900391,0.8547153472900391,0.0,82.3666000366211,90.0,29693.642578125,0.0,1209.97314453125,1.0,281.2403564453125,283.2739562988281,291.1674499511719,293.05206298828125,293.1499938964844,293.1499938964844,281.54998779296875,36869.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973060011863708,1.0,0.0,0.0,3.4813272953033447,3.4813497066497803,8.086917091532086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.52392578125,0.0,1359.6885986328125,1895.4371337890625,0.0,2446.820556640625,0.7188029289245605,1.0,0.0,3.0,1.0,0.0
12057300,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.9808277487754822,0.3859865367412567,0.3472983837127685,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58941650390625,0.9990000128746032,0.4874622523784637,0.3935839235782623,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876770019531,0.9189209342002868,0.3219721615314483,0.2251103669404983,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858764648437,0.8556106686592102,0.2611235082149505,0.247853398323059,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820007324219,0.7694045305252075,0.1882715821266174,0.8503409624099731,284.58868408203125,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3114929199219,284.6020812988281,1.0,0.4551350772380829,1.0,1.0,0.0,1.0,-2.478000402450561,2.4779953956604004,4.935260676575126e-06,1.9130146503448489,0.85380619764328,0.85380619764328,0.0,82.02251434326172,90.0,29034.271484375,0.0,1215.1280517578125,1.0,281.4937438964844,283.4725952148437,291.156005859375,292.9488525390625,293.1499938964844,293.1499938964844,281.54998779296875,36708.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866950035095215,1.0,0.0,0.0,3.465501070022583,3.4655234813690186,8.013558385755459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.9541015625,0.0,1342.465087890625,1895.4371337890625,0.0,2350.453857421875,0.7158809900283813,1.0,0.0,3.0,1.0,0.0
12057360,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.9794522523880004,0.3867067694664001,0.3479384481906891,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.9990000128746032,0.4922836720943451,0.3961760401725769,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9189847707748412,0.3241711854934692,0.2266337424516677,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650085449219,0.8552331924438477,0.2625006735324859,0.2491484731435775,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.769190788269043,0.189371183514595,0.8552330732345581,284.6658020019531,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3365783691406,284.669921875,1.0,0.4578445553779602,1.0,1.0,0.0,1.0,-2.491136312484741,2.49113130569458,4.98770577905816e-06,1.923164129257202,0.8527343273162842,0.8527343273162842,0.0,83.00143432617188,108.0,29091.140625,0.0,1235.0413818359375,1.0,281.5401306152344,283.54693603515625,291.2027587890625,293.04229736328125,293.1499938964844,293.1499938964844,281.8500061035156,36560.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820304036140442,1.0,0.0,0.0,3.4541499614715576,3.454172134399414,7.961147048263228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.5625,0.0,1329.9681396484375,1895.4371337890625,0.0,2308.38916015625,0.713690459728241,1.0,0.0,3.0,1.0,0.0
12057420,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9678198099136353,0.3883799016475677,0.3494812846183777,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.4992770254611969,0.4133098721504211,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9092776775360109,0.3287811577320099,0.2298858165740966,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8467022776603699,0.2654106616973877,0.2519759237766266,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7616205215454102,0.1916930377483368,0.866108775138855,284.9130859375,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.36749267578125,284.917724609375,1.0,0.4676882922649383,1.0,1.0,0.0,1.0,-2.5339291095733643,2.533924102783203,5.160731234354898e-06,1.956334471702576,0.8541524410247803,0.8541524410247803,0.0,88.13666534423828,126.0,28724.48046875,0.0,1309.6456298828125,1.0,281.8398742675781,283.827392578125,291.24609375,293.057861328125,293.1499938964844,293.1499938964844,282.1499938964844,36216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704513072967529,1.0,0.0,0.0,3.442897081375122,3.4429192543029785,7.909361556812655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.1484375,0.0,1316.2569580078125,1895.4371337890625,0.0,2204.846923828125,0.7114204168319702,1.0,0.0,3.0,1.0,0.0
12057480,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9678198099136353,0.3883799016475677,0.3494812846183777,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.4992770254611969,0.4133098721504211,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9092776775360109,0.3287811577320099,0.2298858165740966,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8467022776603699,0.2654106616973877,0.2519759237766266,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7616205215454102,0.1916930377483368,0.866108775138855,284.9130859375,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.36749267578125,284.917724609375,1.0,0.4676882922649383,1.0,1.0,0.0,1.0,-2.5339291095733643,2.533924102783203,5.160731234354898e-06,1.956334471702576,0.8541524410247803,0.8541524410247803,0.0,88.13666534423828,126.0,28724.48046875,0.0,1309.6456298828125,1.0,281.8398742675781,283.827392578125,291.24609375,293.057861328125,293.1499938964844,293.1499938964844,282.1499938964844,36216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704513072967529,1.0,0.0,0.0,3.442897081375122,3.4429192543029785,7.909361556812655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.1484375,0.0,1316.2569580078125,1895.4371337890625,0.0,2204.846923828125,0.7114204168319702,1.0,0.0,3.0,1.0,0.0
12057540,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.9469414353370668,0.3904829323291778,0.3514934778213501,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.9990000128746032,0.5027528405189514,0.4421444535255432,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8929421305656433,0.3337514996528625,0.2334608286619186,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.8321911096572876,0.2685870230197906,0.2551562488079071,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.7484946846961975,0.1941652745008468,0.8782266974449158,285.18603515625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.375244140625,285.19097900390625,1.0,0.4820703864097595,1.0,1.0,0.0,1.0,-2.593656301498413,2.593651056289673,5.407330718298908e-06,2.00268030166626,0.8593961000442505,0.8593961000442505,0.0,96.76799774169922,129.0,28645.724609375,0.0,1424.1771240234375,1.0,282.1398010253906,284.1179504394531,291.2935791015625,293.0951232910156,293.1499938964844,293.1499938964844,282.45001220703125,35835.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629752159118652,1.0,0.0,0.0,3.449113130569458,3.449135065078736,7.93794640685519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.10107421875,0.0,1319.781005859375,1895.4371337890625,0.0,2138.71923828125,0.7122750282287598,1.0,0.0,3.0,1.0,0.0
12057600,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.9469414353370668,0.3904829323291778,0.3514934778213501,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.9990000128746032,0.5027528405189514,0.4421444535255432,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8929421305656433,0.3337514996528625,0.2334608286619186,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.8321911096572876,0.2685870230197906,0.2551562488079071,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.7484946846961975,0.1941652745008468,0.8782266974449158,285.18603515625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.375244140625,285.19097900390625,1.0,0.4820703864097595,1.0,1.0,0.0,1.0,-2.593656301498413,2.593651056289673,5.407330718298908e-06,2.00268030166626,0.8593961000442505,0.8593961000442505,0.0,96.76799774169922,129.0,28645.724609375,0.0,1424.1771240234375,1.0,282.1398010253906,284.1179504394531,291.2935791015625,293.0951232910156,293.1499938964844,293.1499938964844,282.45001220703125,35835.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629752159118652,1.0,0.0,0.0,3.449113130569458,3.449135065078736,7.93794640685519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.10107421875,0.0,1319.781005859375,1895.4371337890625,0.0,2138.71923828125,0.7122750282287598,1.0,0.0,3.0,1.0,0.0
12057660,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.93121999502182,0.3929658830165863,0.3538401126861572,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.9990000128746032,0.504277765750885,0.4649981260299682,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.8825125098228455,0.3390403687953949,0.237246036529541,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8226125836372375,0.2719975113868713,0.2585359811782837,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.7399711012840271,0.1967368572950363,0.8906731009483337,285.4586181640625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.37176513671875,285.4625244140625,1.0,0.4940818250179291,1.0,1.0,0.0,1.0,-2.6475167274475098,2.6475112438201904,5.635331945086364e-06,2.044797897338867,0.8683413863182068,0.8683413863182068,0.0,104.20384979248048,132.0,28574.005859375,0.0,1530.1224365234375,1.0,282.44000244140625,284.40087890625,291.3403625488281,293.1407165527344,293.1499938964844,293.1499938964844,282.75,35455.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594200968742371,1.0,0.0,0.0,3.473130702972412,3.473152875900269,8.048881454669754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.4697265625,0.0,1341.27392578125,1895.4371337890625,0.0,2107.488525390625,0.7163447737693787,1.0,0.0,3.0,1.0,0.0
12057720,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.93121999502182,0.3929658830165863,0.3538401126861572,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.9990000128746032,0.504277765750885,0.4649981260299682,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.8825125098228455,0.3390403687953949,0.237246036529541,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8226125836372375,0.2719975113868713,0.2585359811782837,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.7399711012840271,0.1967368572950363,0.8906731009483337,285.4586181640625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.37176513671875,285.4625244140625,1.0,0.4940818250179291,1.0,1.0,0.0,1.0,-2.6475167274475098,2.6475112438201904,5.635331945086364e-06,2.044797897338867,0.8683413863182068,0.8683413863182068,0.0,104.20384979248048,132.0,28574.005859375,0.0,1530.1224365234375,1.0,282.44000244140625,284.40087890625,291.3403625488281,293.1407165527344,293.1499938964844,293.1499938964844,282.75,35455.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594200968742371,1.0,0.0,0.0,3.473130702972412,3.473152875900269,8.048881454669754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.4697265625,0.0,1341.27392578125,1895.4371337890625,0.0,2107.488525390625,0.7163447737693787,1.0,0.0,3.0,1.0,0.0
12057780,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.9184107780456544,0.3956820070743561,0.3564092814922333,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.9969180822372437,0.5060980916023254,0.4791157245635986,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.8746379017829895,0.3445526957511902,0.2411905527114868,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.8150620460510254,0.2755743861198425,0.2620741128921509,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.7334319353103638,0.1993963122367859,0.9034528732299804,285.7167358398437,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3719482421875,285.71954345703125,1.0,0.5043941140174866,1.0,1.0,0.0,1.0,-2.691767692565918,2.6917619705200195,5.826444066769909e-06,2.0795280933380127,0.8806348443031311,0.8806348443031311,0.0,110.9709014892578,135.0,28415.30078125,0.0,1623.28759765625,1.0,282.74029541015625,284.6694641113281,291.3769226074219,293.1731872558594,293.1499938964844,293.1499938964844,283.04998779296875,35112.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573394775390625,1.0,0.0,0.0,3.5130348205566406,3.513057470321656,8.234897563852428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.65283203125,0.0,1379.6708984375,1895.4371337890625,0.0,2089.27783203125,0.7233283519744873,1.0,0.0,3.0,1.0,0.0
12057840,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.9184107780456544,0.3956820070743561,0.3564092814922333,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.9969180822372437,0.5060980916023254,0.4791157245635986,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.8746379017829895,0.3445526957511902,0.2411905527114868,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.8150620460510254,0.2755743861198425,0.2620741128921509,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.7334319353103638,0.1993963122367859,0.9034528732299804,285.7167358398437,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3719482421875,285.71954345703125,1.0,0.5043941140174866,1.0,1.0,0.0,1.0,-2.691767692565918,2.6917619705200195,5.826444066769909e-06,2.0795280933380127,0.8806348443031311,0.8806348443031311,0.0,110.9709014892578,135.0,28415.30078125,0.0,1623.28759765625,1.0,282.74029541015625,284.6694641113281,291.3769226074219,293.1731872558594,293.1499938964844,293.1499938964844,283.04998779296875,35112.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573394775390625,1.0,0.0,0.0,3.5130348205566406,3.513057470321656,8.234897563852428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.65283203125,0.0,1379.6708984375,1895.4371337890625,0.0,2089.27783203125,0.7233283519744873,1.0,0.0,3.0,1.0,0.0
12057900,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.9116744995117188,0.3970642387866974,0.3577003180980682,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.9918516874313354,0.5077601075172424,0.480442464351654,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.8702996373176575,0.3473438918590545,0.2431840598583221,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8108163475990295,0.2773837745189667,0.2638669013977051,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.7298541069030762,0.2007353752851486,0.9099098443984984,285.8894958496094,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3764038085937,285.90185546875,1.0,0.5087721943855286,1.0,1.0,0.0,1.0,-2.707390546798706,2.7073845863342285,5.894437890674453e-06,2.0916762351989746,0.8885629773139954,0.8885629773139954,0.0,114.49695587158205,135.0,28001.732421875,0.0,1661.9718017578125,1.0,282.99517822265625,284.86456298828125,291.362060546875,293.08660888671875,293.1499938964844,293.1499938964844,283.04998779296875,34947.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534098029136658,1.0,0.0,0.0,3.5379109382629395,3.537933826446533,8.3519347526817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.7880859375,0.0,1404.3680419921875,1895.4371337890625,0.0,2055.02294921875,0.7277637720108032,1.0,0.0,3.0,1.0,0.0
12057960,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.9072595238685608,0.3985508382320404,0.3591233789920807,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95831298828125,0.9884020090103148,0.5099617838859558,0.4824029207229614,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.8677648305892944,0.3502216041088104,0.2452501803636551,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.8080991506576538,0.2792630791664123,0.2657225430011749,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7276346683502197,0.202133223414421,0.9165610671043396,285.95806884765625,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.384521484375,285.9605407714844,1.0,0.512881338596344,1.0,1.0,0.0,1.0,-2.72416090965271,2.7241549491882324,5.967889592284337e-06,2.1047277450561523,0.8960282802581787,0.8960282802581787,0.0,117.408447265625,138.0,28142.986328125,0.0,1700.0137939453125,1.0,283.04083251953125,284.92340087890625,291.4036560058594,293.18756103515625,293.1499938964844,293.1499938964844,283.1499938964844,34824.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754514217376709,1.0,0.0,0.0,3.5663082599639893,3.566331386566162,8.486547926622734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.0078125,0.0,1433.43896484375,1895.4371337890625,0.0,2064.631103515625,0.7307961583137512,1.0,0.0,3.0,1.0,0.0
12058020,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565795898437,0.9004940390586853,0.4008935391902923,0.3615336418151855,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.9831241965293884,0.5144471526145935,0.4867490231990814,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.864226758480072,0.3555631935596466,0.2491648644208908,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.8039934039115906,0.2827127277851105,0.2692215740680694,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560607910156,0.7243801951408386,0.2046932578086853,0.92911034822464,286.0565795898437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3973083496094,286.0577392578125,1.0,0.5203995704650879,1.0,1.0,0.0,1.0,-2.756274700164795,2.7562685012817383,6.109950390964514e-06,2.1297848224639893,0.9115960001945496,0.9115960001945496,0.0,122.53173065185548,141.0,28265.029296875,0.0,1771.9388427734375,1.0,283.1468811035156,285.0201110839844,291.46685791015625,293.28436279296875,293.1499938964844,293.1499938964844,283.04998779296875,34295.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608381509780884,1.0,0.0,0.0,3.604215145111084,3.604238510131836,8.667916517879348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.38330078125,0.0,1470.2308349609375,1895.4371337890625,0.0,2119.928466796875,0.7409741878509521,1.0,0.0,3.0,1.0,0.0
12058080,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565795898437,0.9004940390586853,0.4008935391902923,0.3615336418151855,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.9831241965293884,0.5144471526145935,0.4867490231990814,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.864226758480072,0.3555631935596466,0.2491648644208908,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.8039934039115906,0.2827127277851105,0.2692215740680694,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560607910156,0.7243801951408386,0.2046932578086853,0.92911034822464,286.0565795898437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3973083496094,286.0577392578125,1.0,0.5203995704650879,1.0,1.0,0.0,1.0,-2.756274700164795,2.7562685012817383,6.109950390964514e-06,2.1297848224639893,0.9115960001945496,0.9115960001945496,0.0,122.53173065185548,141.0,28265.029296875,0.0,1771.9388427734375,1.0,283.1468811035156,285.0201110839844,291.46685791015625,293.28436279296875,293.1499938964844,293.1499938964844,283.04998779296875,34295.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608381509780884,1.0,0.0,0.0,3.604215145111084,3.604238510131836,8.667916517879348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.38330078125,0.0,1470.2308349609375,1895.4371337890625,0.0,2119.928466796875,0.7409741878509521,1.0,0.0,3.0,1.0,0.0
12058140,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.8961426615715027,0.4016917943954468,0.362593799829483,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.9797427654266356,0.5168719291687012,0.4893233180046081,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8619228601455688,0.3584869801998138,0.2514102756977081,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.8013054132461548,0.2845220565795898,0.2711786329746246,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.7222244143486023,0.206006646156311,0.9360591173171996,285.9959411621094,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3995056152344,285.9938049316406,1.0,0.5247369408607483,1.0,1.0,0.0,1.0,-2.774049997329712,2.774043798446656,6.189397026901133e-06,2.1436989307403564,0.9199827313423156,0.9199827313423156,0.0,125.69283294677734,141.0,28694.974609375,0.0,1813.94970703125,1.0,283.059814453125,284.9420166015625,291.5267944335937,293.40789794921875,293.1499938964844,293.1499938964844,283.04998779296875,34562.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721614837646484,1.0,0.0,0.0,3.652918815612793,3.652942419052124,8.903757020561898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.69287109375,0.0,1525.65673828125,1895.4371337890625,0.0,2220.056396484375,0.7483412623405457,1.0,0.0,3.0,1.0,0.0
12058200,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.893307089805603,0.4019223153591156,0.3629299104213714,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.9774879813194276,0.5180485844612122,0.4905542433261871,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.8602956533432007,0.3599644005298614,0.2525265514850616,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.7994658946990967,0.285388708114624,0.2721153795719147,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.7207136750221252,0.206610769033432,0.9393156170845032,285.98492431640625,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3985900878906,285.9843139648437,1.0,0.526982843875885,1.0,1.0,0.0,1.0,-2.7823169231414795,2.782310724258423,6.226527602848364e-06,2.1501729488372803,0.924825131893158,0.924825131893158,0.0,127.53398895263672,144.0,28807.916015625,0.0,1835.4168701171875,1.0,283.0526123046875,284.92803955078125,291.5346984863281,293.4207458496094,293.1499938964844,293.1499938964844,282.75,34625.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770563960075378,1.0,0.0,0.0,3.674800395965576,3.6748244762420654,9.01074770354171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.07470703125,0.0,1550.5784912109375,1895.4371337890625,0.0,2263.751953125,0.7523818612098694,1.0,0.0,3.0,1.0,0.0
12058260,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.8840430974960327,0.4012497365474701,0.3629015684127807,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.969729483127594,0.5200979113578796,0.4930554032325744,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.8545721769332886,0.3630644977092743,0.255057692527771,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.7931095361709595,0.2869423329830169,0.2740511000156402,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.7152793407440186,0.2075456380844116,0.9455956220626832,285.7562255859375,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3846740722656,285.7542724609375,1.0,0.5324261784553528,1.0,1.0,0.0,1.0,-2.7982163429260254,2.7982101440429688,6.298437256191392e-06,2.162709474563598,0.9337108135223388,0.9337108135223388,0.0,132.90504455566406,147.0,29687.005859375,0.0,1885.76220703125,1.0,282.7576599121094,284.6661682128906,291.5899963378906,293.5672607421875,293.1499938964844,293.1499938964844,282.45001220703125,34914.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002331852912903,1.0,0.0,0.0,3.725438356399536,3.725462913513184,9.260789965992444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.71240234375,0.0,1610.4403076171875,1895.4371337890625,0.0,2473.55712890625,0.7618049383163452,1.0,0.0,3.0,1.0,0.0
12058320,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.8840430974960327,0.4012497365474701,0.3629015684127807,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.969729483127594,0.5200979113578796,0.4930554032325744,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.8545721769332886,0.3630644977092743,0.255057692527771,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.7931095361709595,0.2869423329830169,0.2740511000156402,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.7152793407440186,0.2075456380844116,0.9455956220626832,285.7562255859375,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3846740722656,285.7542724609375,1.0,0.5324261784553528,1.0,1.0,0.0,1.0,-2.7982163429260254,2.7982101440429688,6.298437256191392e-06,2.162709474563598,0.9337108135223388,0.9337108135223388,0.0,132.90504455566406,147.0,29687.005859375,0.0,1885.76220703125,1.0,282.7576599121094,284.6661682128906,291.5899963378906,293.5672607421875,293.1499938964844,293.1499938964844,282.45001220703125,34914.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002331852912903,1.0,0.0,0.0,3.725438356399536,3.725462913513184,9.260789965992444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.71240234375,0.0,1610.4403076171875,1895.4371337890625,0.0,2473.55712890625,0.7618049383163452,1.0,0.0,3.0,1.0,0.0
12058380,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.8737130761146545,0.3994782567024231,0.3617122769355774,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9603710174560548,0.5209792852401733,0.4943200647830963,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.8478876948356628,0.3652298152446747,0.2568499743938446,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.7856258153915405,0.2875949740409851,0.2750581502914428,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7083249688148499,0.2076233029365539,0.9477893710136414,285.51739501953125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.36199951171875,285.515380859375,1.0,0.5366377234458923,1.0,1.0,0.0,1.0,-2.8043158054351807,2.804309606552124,6.326263246592134e-06,2.16757869720459,0.9393075704574584,0.9393075704574584,0.0,138.3740997314453,150.0,30478.1875,0.0,1921.5146484375,1.0,282.4574584960937,284.3971862792969,291.59942626953125,293.6348571777344,293.1499938964844,293.1499938964844,282.1499938964844,35203.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818047821521759,1.0,0.0,0.0,3.7627341747283936,3.762759208679199,9.447139746043832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.05712890625,0.0,1656.0975341796875,1895.4371337890625,0.0,2637.4931640625,0.7687998414039612,1.0,0.0,3.0,1.0,0.0
12058440,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.8737130761146545,0.3994782567024231,0.3617122769355774,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9603710174560548,0.5209792852401733,0.4943200647830963,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.8478876948356628,0.3652298152446747,0.2568499743938446,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.7856258153915405,0.2875949740409851,0.2750581502914428,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7083249688148499,0.2076233029365539,0.9477893710136414,285.51739501953125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.36199951171875,285.515380859375,1.0,0.5366377234458923,1.0,1.0,0.0,1.0,-2.8043158054351807,2.804309606552124,6.326263246592134e-06,2.16757869720459,0.9393075704574584,0.9393075704574584,0.0,138.3740997314453,150.0,30478.1875,0.0,1921.5146484375,1.0,282.4574584960937,284.3971862792969,291.59942626953125,293.6348571777344,293.1499938964844,293.1499938964844,282.1499938964844,35203.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818047821521759,1.0,0.0,0.0,3.7627341747283936,3.762759208679199,9.447139746043832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.05712890625,0.0,1656.0975341796875,1895.4371337890625,0.0,2637.4931640625,0.7687998414039612,1.0,0.0,3.0,1.0,0.0
12058500,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.8688693642616272,0.3984124064445495,0.360944390296936,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.9557688236236572,0.5211855173110962,0.4947162866592407,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8447943329811096,0.3661336600780487,0.2576108872890472,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.7820533514022827,0.2877226173877716,0.2753538489341736,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7047661542892456,0.207456350326538,0.9478572607040404,285.35357666015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3499450683594,285.3441162109375,1.0,0.5383535623550415,1.0,1.0,0.0,1.0,-2.805222988128662,2.805216789245605,6.330451014946448e-06,2.168323040008545,0.9403982162475586,0.9403982162475586,0.0,140.9298858642578,150.0,31267.673828125,0.0,1935.178466796875,1.0,282.1981811523437,284.1950378417969,291.6309814453125,293.7617492675781,293.1499938964844,293.1499938964844,282.1499938964844,35350.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275251984596252,1.0,0.0,0.0,3.776887178421021,3.776912212371826,9.51834181250888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.515625,0.0,1673.9451904296875,1895.4371337890625,0.0,2725.419677734375,0.7714502811431885,1.0,0.0,3.0,1.0,0.0
12058560,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.864035427570343,0.3972663879394531,0.3599919080734253,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.9510317444801332,0.5212745070457458,0.4949001371860504,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.8416910171508789,0.3669526278972626,0.2582496404647827,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7784448266029358,0.287748247385025,0.2754951119422912,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.70110684633255,0.2071805596351623,0.9472329616546632,285.3031005859375,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3374328613281,285.3016967773437,1.0,0.5398271679878235,1.0,1.0,0.0,1.0,-2.804488182067871,2.804481744766236,6.327195478661452e-06,2.167782783508301,0.9421969056129456,0.9421969056129456,0.0,143.4385528564453,153.0,31391.755859375,0.0,1946.0035400390625,1.0,282.15728759765625,284.1409606933594,291.6084899902344,293.6946105957031,293.1499938964844,293.1499938964844,281.8500061035156,35460.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830773115158081,1.0,0.0,0.0,3.788043975830078,3.788069248199463,9.574658861311036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.935546875,0.0,1688.0516357421875,1895.4371337890625,0.0,2755.64404296875,0.7735880613327026,1.0,0.0,3.0,1.0,0.0
12058620,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8556028604507446,0.3949252367019653,0.3581048846244812,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9425519704818726,0.5213078260421753,0.4951730072498321,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8364843130111694,0.3685086667537689,0.2594918012619018,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7721481323242188,0.2876662313938141,0.2756496369838714,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.6944966912269592,0.2064749598503112,0.9451941847801208,285.10382080078125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3139343261719,285.1025085449219,1.0,0.5422911047935486,1.0,1.0,0.0,1.0,-2.801778554916382,2.801772356033325,6.315018254099414e-06,2.16570782661438,0.9425868391990662,0.9425868391990662,0.0,147.9286651611328,156.0,32360.384765625,0.0,1963.1317138671875,1.0,281.8570861816406,283.89361572265625,291.6318359375,293.77325439453125,293.1499938964844,293.1499938964844,281.54998779296875,35690.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419435024261475,1.0,0.0,0.0,3.802896738052368,3.802922248840332,9.649889989304938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.38818359375,0.0,1707.60595703125,1895.4371337890625,0.0,2859.87841796875,0.776444137096405,1.0,0.0,3.0,1.0,0.0
